Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
0.0,18-Jul-25 13:30:20,2432,21.47,0,1.403,0.04017,0,0.004028,0,0,0,100,18.48,0.001611,0,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
1.4,18-Jul-25 13:30:21,2433,21.47,0,0.9725,0.04106,0.3528,0.7932,0,0,0,100,18.48,0.002256,0,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
3.0,18-Jul-25 13:30:23,2435,21.47,0,0.7174,0.04096,0.4172,1.158,0,0,0,100,18.48,0.322,404.1,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
4.5,18-Jul-25 13:30:24,2436,21.47,0,1.02,0.04106,0.4468,1.341,0,0,0,100,18.48,0.3322,404.1,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
6.1,18-Jul-25 13:30:26,2438,21.47,0.05493,16.32,0.05326,0.4631,1.399,0,0,0,100,18.48,0.3401,404.3,-1,0,-1,0,-2,0,0,0,3.632,3,4,[ OK ]
7.7,18-Jul-25 13:30:28,2440,21.47,0.06574,49.83,0.05673,0.5254,1.746,0,0,0,100,18.48,0.3413,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
8.9,18-Jul-25 13:30:29,2441,21.47,0.07195,65.3,0.04166,0.556,1.884,0,0,0,100,18.48,0.3381,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
9.6,18-Jul-25 13:30:30,2442,21.47,0.07404,69.25,0.04374,0.5602,1.93,0,0,0,100,18.48,0.3393,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
10.2,18-Jul-25 13:30:30,2443,21.47,0.07492,72.26,0.04493,0.5638,1.949,0,0,0,100,18.48,0.341,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
10.7,18-Jul-25 13:30:31,2443,21.47,0.07593,73.52,0.0481,0.5669,1.959,0,0,0,100,18.48,0.341,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
11.3,18-Jul-25 13:30:31,2444,21.47,0.07683,73.97,0.04572,0.5697,1.964,0,0,0,100,18.48,0.3412,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
11.9,18-Jul-25 13:30:32,2445,21.47,0.07722,75.76,0.04602,0.5722,1.968,0,0,0,100,18.48,0.3437,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
12.4,18-Jul-25 13:30:32,2445,21.47,0.07776,75.93,0.04572,0.5719,1.982,0,0,0,100,18.48,0.3441,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
12.9,18-Jul-25 13:30:33,2446,21.47,0.07797,77.4,0.04592,0.574,1.984,0,0,0,100,18.48,0.3455,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
13.4,18-Jul-25 13:30:33,2446,21.47,0.07845,77.27,0.04493,0.5748,1.988,0,0,0,100,18.48,0.3447,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
13.8,18-Jul-25 13:30:34,2446,21.47,0.07874,77.72,0.04662,0.5779,1.979,0,0,0,100,18.48,0.3429,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
14.3,18-Jul-25 13:30:34,2447,21.47,0.07908,77.78,0.0482,0.5782,1.984,0,0,0,100,18.48,0.3412,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
14.9,18-Jul-25 13:30:35,2448,21.47,0.07915,78.69,0.04205,0.5789,1.99,0,0,0,100,18.48,0.3425,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
15.4,18-Jul-25 13:30:35,2448,21.47,0.07955,78.05,0.04414,0.5798,1.99,0,0,0,100,18.48,0.3435,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
15.8,18-Jul-25 13:30:36,2448,21.47,0.07959,78.56,0.04553,0.5824,1.981,0,0,0,100,18.48,0.3437,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
16.3,18-Jul-25 13:30:36,2449,21.47,0.07972,78.56,0.04572,0.5811,1.992,0,0,0,100,18.48,0.3436,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
16.8,18-Jul-25 13:30:37,2449,21.47,0.07976,79.04,0.04553,0.5821,1.992,0,0,0,100,18.48,0.3461,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
17.3,18-Jul-25 13:30:37,2450,21.47,0.07966,79.63,0.0487,0.5823,1.996,0,0,0,100,18.48,0.3431,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
17.8,18-Jul-25 13:30:38,2450,21.47,0.07987,79.31,0.04582,0.5831,1.995,0,0,0,100,18.48,0.3447,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
18.2,18-Jul-25 13:30:38,2451,21.47,0.08004,79.06,0.0487,0.5845,1.991,0,0,0,100,18.48,0.345,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
18.8,18-Jul-25 13:30:39,2451,21.47,0.08001,79.45,0.04562,0.5854,1.992,0,0,0,100,18.48,0.3426,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
19.3,18-Jul-25 13:30:39,2452,21.47,0.07996,79.74,0.04533,0.586,1.991,0,0,0,100,18.48,0.3445,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
19.7,18-Jul-25 13:30:40,2452,21.47,0.07995,80.09,0.04503,0.5866,1.992,0,0,0,100,18.48,0.3446,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
20.3,18-Jul-25 13:30:40,2453,21.47,0.08013,79.69,0.04592,0.5887,1.985,0,0,0,100,18.48,0.3429,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
20.7,18-Jul-25 13:30:41,2453,21.47,0.08036,79.25,0.04592,0.5869,1.998,0,0,0,100,18.48,0.344,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
21.2,18-Jul-25 13:30:41,2454,21.47,0.08033,79.41,0.04592,0.5893,1.988,0,0,0,100,18.48,0.3419,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
21.7,18-Jul-25 13:30:42,2454,21.47,0.08028,79.77,0.04582,0.5891,1.992,0,0,0,100,18.48,0.3442,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
22.1,18-Jul-25 13:30:42,2455,21.47,0.08028,79.88,0.04572,0.5898,1.992,0,0,0,100,18.48,0.3431,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
22.6,18-Jul-25 13:30:43,2455,21.47,0.08025,79.98,0.0483,0.5905,1.991,0,0,0,100,18.48,0.3435,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
23.0,18-Jul-25 13:30:43,2456,21.47,0.08028,79.9,0.04582,0.5896,2,0,0,0,100,18.48,0.3406,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
23.5,18-Jul-25 13:30:43,2456,21.47,0.08035,79.74,0.04483,0.5928,1.985,0,0,0,100,18.48,0.34,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
24.0,18-Jul-25 13:30:44,2457,21.47,0.08058,79.04,0.04553,0.594,1.982,0,0,0,100,18.48,0.3464,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
24.5,18-Jul-25 13:30:44,2457,21.47,0.08022,80.17,0.04463,0.5919,1.997,0,0,0,100,18.48,0.3429,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
25.1,18-Jul-25 13:30:45,2458,21.47,0.07978,81.62,0.04493,0.5929,1.997,0,0,0,100,18.48,0.3423,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
25.6,18-Jul-25 13:30:46,2458,21.47,0.08057,79.29,0.04572,0.5933,1.998,0,0,0,100,18.48,0.344,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
26.0,18-Jul-25 13:30:46,2459,21.47,0.08037,80.01,0.04215,0.5958,1.988,0,0,0,100,18.48,0.3402,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
26.5,18-Jul-25 13:30:46,2459,21.47,0.08038,80,0.04562,0.5966,1.986,0,0,0,100,18.48,0.3394,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
27.0,18-Jul-25 13:30:47,2460,21.47,0.08036,80.08,0.04543,0.5948,2,0,0,0,100,18.48,0.339,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
27.5,18-Jul-25 13:30:47,2460,21.47,0.08037,80.08,0.04334,0.5961,1.997,0,0,0,100,18.48,0.3419,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
28.0,18-Jul-25 13:30:48,2461,21.47,0.08055,79.58,0.04503,0.5968,1.997,0,0,0,100,18.48,0.3413,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
28.6,18-Jul-25 13:30:49,2461,21.47,0.08055,79.69,0.04731,0.5972,1.999,0,0,0,100,18.48,0.3406,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
29.0,18-Jul-25 13:30:49,2462,21.47,0.08035,79.9,0.04612,0.5986,1.994,0,0,0,100,18.48,0.3439,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
29.5,18-Jul-25 13:30:49,2462,21.47,0.08031,80.08,0.04265,0.5997,1.99,0,0,0,100,18.48,0.3426,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
30.0,18-Jul-25 13:30:50,2463,21.47,0.08029,80.08,0.04533,0.6003,1.99,0,0,0,100,18.48,0.3447,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
30.5,18-Jul-25 13:30:50,2463,21.47,0.08043,79.71,0.04662,0.6005,1.993,0,0,0,100,18.48,0.3441,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
31.0,18-Jul-25 13:30:51,2464,21.47,0.0803,80.19,0.04493,0.6013,1.992,0,0,0,100,18.48,0.3441,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
31.5,18-Jul-25 13:30:51,2464,21.47,0.08033,80.09,0.04959,0.6016,1.993,0,0,0,100,18.48,0.3418,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
32.0,18-Jul-25 13:30:52,2465,21.47,0.0803,80.19,0.04374,0.6017,1.995,0,0,0,100,18.48,0.3423,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
32.5,18-Jul-25 13:30:52,2465,21.47,0.08029,80.28,0.049,0.6029,1.991,0,0,0,100,18.48,0.3403,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
32.9,18-Jul-25 13:30:53,2466,21.47,0.08038,80.06,0.04662,0.6034,1.991,0,0,0,100,18.48,0.3406,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
33.5,18-Jul-25 13:30:53,2466,21.47,0.08035,80.14,0.04513,0.6026,1.999,0,0,0,100,18.48,0.3406,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
33.9,18-Jul-25 13:30:54,2467,21.48,0.08045,79.87,0.04582,0.6033,2,0,0,0,100,18.48,0.342,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
34.4,18-Jul-25 13:30:54,2467,21.48,0.08045,79.9,0.04642,0.6041,1.998,0,0,0,100,18.48,0.346,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
34.9,18-Jul-25 13:30:55,2468,21.48,0.08045,79.88,0.04285,0.6061,1.989,0,0,0,100,18.48,0.3467,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
35.5,18-Jul-25 13:30:55,2468,21.48,0.08047,79.85,0.04731,0.6061,1.992,0,0,0,100,18.48,0.3422,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
35.9,18-Jul-25 13:30:56,2469,21.48,0.08064,79.39,0.04612,0.608,1.984,0,0,0,100,18.48,0.3438,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
36.4,18-Jul-25 13:30:56,2469,21.48,0.08062,79.57,0.04146,0.6057,1.999,0,0,0,100,18.48,0.3442,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
36.9,18-Jul-25 13:30:57,2470,21.48,0.08044,80.12,0.04602,0.608,1.99,0,0,0,100,18.48,0.3434,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
37.4,18-Jul-25 13:30:57,2470,21.48,0.08052,79.96,0.04245,0.6084,1.989,0,0,0,100,18.48,0.3416,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
37.9,18-Jul-25 13:30:58,2471,21.48,0.08005,81.62,0.04463,0.6075,1.997,0,0,0,100,18.48,0.3435,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
38.4,18-Jul-25 13:30:58,2471,21.48,0.08064,79.6,0.04265,0.6081,1.996,0,0,0,100,18.48,0.3431,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
38.8,18-Jul-25 13:30:59,2471,21.48,0.08061,79.66,0.04314,0.6087,1.995,0,0,0,100,18.48,0.3427,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
39.2,18-Jul-25 13:30:59,2472,21.48,0.08049,80.03,0.04473,0.6103,1.989,0,0,0,100,18.48,0.3428,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
39.7,18-Jul-25 13:31:00,2472,21.48,0.08049,80.01,0.04562,0.6095,1.996,0,0,0,100,18.48,0.3439,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
40.1,18-Jul-25 13:31:00,2473,21.48,0.0805,79.93,0.04523,0.6101,1.996,0,0,0,100,18.48,0.3432,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
40.6,18-Jul-25 13:31:01,2473,21.48,0.08061,79.58,0.04553,0.6115,1.99,0,0,0,100,18.48,0.3427,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
41.1,18-Jul-25 13:31:01,2474,21.48,0.08048,80.08,0.0489,0.611,1.995,0,0,0,100,18.48,0.341,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
41.6,18-Jul-25 13:31:02,2474,21.48,0.08069,79.37,0.04523,0.6109,1.998,0,0,0,100,18.48,0.3428,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
42.1,18-Jul-25 13:31:02,2475,21.48,0.08048,79.92,0.04622,0.6122,1.995,0,0,0,100,18.48,0.3419,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
42.6,18-Jul-25 13:31:03,2475,21.48,0.08043,80.04,0.04116,0.6138,1.988,0,0,0,100,18.48,0.3424,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
43.2,18-Jul-25 13:31:03,2476,21.48,0.08051,79.82,0.04612,0.6138,1.99,0,0,0,100,18.48,0.3422,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
43.7,18-Jul-25 13:31:04,2476,21.48,0.08047,79.92,0.0489,0.6138,1.992,0,0,0,100,18.48,0.341,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
44.2,18-Jul-25 13:31:04,2477,21.48,0.08099,78.26,0.04959,0.6132,1.998,0,0,0,100,18.48,0.3419,404.1,-1,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
45.4,18-Jul-25 13:31:05,2477,21.48,0.08103,78.43,0.1303,0.5593,1.74,0,0,0,100,18.48,0.3514,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
47.2,18-Jul-25 13:31:07,2480,21.48,0.08366,77.4,0.1233,0.5217,1.538,0,0,0,100,18.48,0.3503,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
48.0,18-Jul-25 13:31:08,2481,21.48,0.08406,78.04,0.1218,0.5152,1.522,0,0,0,100,18.48,0.3505,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
48.5,18-Jul-25 13:31:08,2481,21.48,0.08433,78.24,0.122,0.5153,1.497,0,0,0,100,18.48,0.3499,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
48.9,18-Jul-25 13:31:09,2482,21.48,0.08431,78.99,0.1254,0.5129,1.495,0,0,0,100,18.48,0.3514,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
49.3,18-Jul-25 13:31:09,2482,21.48,0.08437,79.39,0.1227,0.5105,1.495,0,0,0,100,18.48,0.3503,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
49.7,18-Jul-25 13:31:10,2482,21.48,0.0848,78.61,0.126,0.5124,1.474,0,0,0,100,18.48,0.3518,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
50.1,18-Jul-25 13:31:10,2483,21.48,0.08462,79.57,0.1277,0.5107,1.476,0,0,0,100,18.48,0.3483,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
50.5,18-Jul-25 13:31:10,2483,21.48,0.08507,78.53,0.128,0.5089,1.478,0,0,0,100,18.48,0.3502,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
51.0,18-Jul-25 13:31:11,2484,21.48,0.08497,79.18,0.1262,0.5086,1.473,0,0,0,100,18.48,0.3507,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
51.4,18-Jul-25 13:31:11,2484,21.48,0.08505,79.31,0.1251,0.5078,1.473,0,0,0,100,18.48,0.3518,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
51.8,18-Jul-25 13:31:12,2484,21.48,0.08528,78.86,0.1262,0.508,1.467,0,0,0,100,18.48,0.3506,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
52.2,18-Jul-25 13:31:12,2485,21.48,0.08543,78.77,0.1268,0.5062,1.474,0,0,0,100,18.48,0.3511,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
52.6,18-Jul-25 13:31:13,2485,21.48,0.08535,79.31,0.1256,0.5071,1.466,0,0,0,100,18.48,0.3509,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
53.0,18-Jul-25 13:31:13,2486,21.48,0.08531,79.65,0.1232,0.5069,1.465,0,0,0,100,18.48,0.3524,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
53.4,18-Jul-25 13:31:13,2486,21.48,0.08544,79.33,0.1247,0.5073,1.461,0,0,0,100,18.48,0.3526,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
53.8,18-Jul-25 13:31:14,2486,21.48,0.08538,79.57,0.1229,0.5049,1.472,0,0,0,100,18.48,0.3535,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
54.2,18-Jul-25 13:31:14,2487,21.48,0.0852,80.35,0.1263,0.5056,1.467,0,0,0,100,18.48,0.3539,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
54.7,18-Jul-25 13:31:15,2487,21.48,0.08544,79.76,0.126,0.5067,1.459,0,0,0,100,18.48,0.3535,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
55.1,18-Jul-25 13:31:15,2488,21.48,0.08548,79.74,0.1264,0.5063,1.461,0,0,0,100,18.48,0.3524,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
55.5,18-Jul-25 13:31:15,2488,21.48,0.08565,79.31,0.1258,0.5059,1.463,0,0,0,100,18.48,0.3549,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
55.9,18-Jul-25 13:31:16,2489,21.48,0.08552,79.77,0.128,0.5069,1.456,0,0,0,100,18.48,0.3535,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
56.3,18-Jul-25 13:31:16,2489,21.48,0.08547,80.06,0.1251,0.5052,1.465,0,0,0,100,18.48,0.3526,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
56.7,18-Jul-25 13:31:17,2489,21.48,0.08547,80.12,0.1244,0.5048,1.468,0,0,0,100,18.48,0.353,403.7,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
57.1,18-Jul-25 13:31:17,2490,21.48,0.08567,79.53,0.1249,0.5057,1.462,0,0,0,100,18.48,0.3529,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
57.5,18-Jul-25 13:31:17,2490,21.48,0.08551,80.04,0.1258,0.5063,1.458,0,0,0,100,18.48,0.3537,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
57.9,18-Jul-25 13:31:18,2491,21.48,0.08565,79.65,0.1204,0.5042,1.47,0,0,0,100,18.48,0.3531,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
58.3,18-Jul-25 13:31:18,2491,21.48,0.08553,79.92,0.1283,0.5051,1.464,0,0,0,100,18.48,0.3497,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
58.7,18-Jul-25 13:31:19,2491,21.48,0.08554,79.88,0.1221,0.5054,1.461,0,0,0,100,18.48,0.3519,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
59.2,18-Jul-25 13:31:19,2492,21.48,0.08563,79.9,0.1242,0.5054,1.461,0,0,0,100,18.48,0.3519,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
59.7,18-Jul-25 13:31:20,2492,21.48,0.08561,79.96,0.1267,0.5062,1.456,0,0,0,100,18.48,0.3512,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
60.0,18-Jul-25 13:31:20,2493,21.48,0.0878,80.39,0.1256,0.5054,1.459,0,0,0,100,18.48,0.3503,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
60.3,18-Jul-25 13:31:20,2493,21.48,0.08775,81.62,0.1236,0.5054,1.459,0,0,0,100,18.48,0.35,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
60.7,18-Jul-25 13:31:21,2493,21.48,0.09011,81.62,0.1262,0.5044,1.465,0,0,0,100,18.48,0.35,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
61.0,18-Jul-25 13:31:21,2494,21.48,0.09083,82.29,0.118,0.5042,1.466,0,0,0,100,18.48,0.3493,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
61.3,18-Jul-25 13:31:21,2494,21.48,0.09139,82.8,0.1252,0.5051,1.461,0,0,0,100,18.48,0.3495,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
61.7,18-Jul-25 13:31:22,2494,21.48,0.09363,83.68,0.1283,0.5047,1.464,0,0,0,100,18.48,0.3489,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
62.1,18-Jul-25 13:31:22,2495,21.48,0.09495,84.65,0.1296,0.5054,1.459,0,0,0,100,18.48,0.3497,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
62.5,18-Jul-25 13:31:22,2495,21.48,0.09555,85.72,0.1292,0.5063,1.454,0,0,0,100,18.48,0.3491,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
62.8,18-Jul-25 13:31:23,2495,21.48,0.09846,86.72,0.1273,0.505,1.461,0,0,0,100,18.48,0.3478,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
63.1,18-Jul-25 13:31:23,2496,21.48,0.0991,88.24,0.1379,0.5044,1.465,0,0,0,100,18.48,0.3503,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
63.6,18-Jul-25 13:31:24,2496,21.48,0.1,89.78,0.1288,0.5057,1.457,0,0,0,100,18.48,0.3495,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
63.8,18-Jul-25 13:31:24,2497,21.48,0.103,91.19,0.1379,0.5048,1.463,0,0,0,100,18.48,0.3489,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
64.1,18-Jul-25 13:31:24,2497,21.48,0.1041,91.31,0.1295,0.5059,1.456,0,0,0,100,18.48,0.3485,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
64.5,18-Jul-25 13:31:24,2497,21.48,0.1049,92.83,0.1379,0.5052,1.46,0,0,0,100,18.48,0.3488,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
64.8,18-Jul-25 13:31:25,2497,21.48,0.1081,93.99,0.1379,0.5042,1.464,0,0,0,100,18.48,0.3494,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
65.2,18-Jul-25 13:31:25,2498,21.48,0.1094,95.79,0.1305,0.5068,1.45,0,0,0,100,18.48,0.3487,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
65.6,18-Jul-25 13:31:26,2498,21.48,0.1099,97.95,0.1379,0.5052,1.459,0,0,0,100,18.48,0.3478,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
65.9,18-Jul-25 13:31:26,2499,21.48,0.1134,98.39,0.1379,0.5051,1.458,0,0,0,100,18.48,0.3473,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
66.2,18-Jul-25 13:31:26,2499,21.48,0.1147,99.37,0.1379,0.5058,1.455,0,0,0,100,18.48,0.3462,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
66.7,18-Jul-25 13:31:27,2499,21.48,0.1175,101.5,0.1379,0.5041,1.465,0,0,0,100,18.48,0.3466,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
67.1,18-Jul-25 13:31:27,2500,21.48,0.1195,103.4,0.1398,0.5057,1.455,0,0,0,100,18.48,0.3458,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
67.4,18-Jul-25 13:31:27,2500,21.48,0.1207,104.7,0.1379,0.5058,1.453,0,0,0,100,18.48,0.3462,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
67.8,18-Jul-25 13:31:28,2500,21.48,0.1233,106.1,0.138,0.5052,1.457,0,0,0,100,18.48,0.3474,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
68.2,18-Jul-25 13:31:28,2501,21.48,0.1255,108,0.1403,0.5037,1.467,0,0,0,100,18.48,0.3458,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
68.7,18-Jul-25 13:31:29,2501,21.48,0.127,109.6,0.1379,0.5054,1.458,0,0,0,100,18.48,0.3469,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
69.0,18-Jul-25 13:31:29,2502,21.48,0.1303,111.5,0.1379,0.5056,1.456,0,0,0,100,18.48,0.3493,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
69.4,18-Jul-25 13:31:29,2502,21.48,0.1317,114.3,0.1383,0.5047,1.461,0,0,0,100,18.48,0.3477,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
69.8,18-Jul-25 13:31:30,2502,21.48,0.1352,115.7,0.1396,0.5057,1.455,0,0,0,100,18.48,0.3482,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
70.3,18-Jul-25 13:31:30,2503,21.48,0.1376,117,0.1379,0.5055,1.456,0,0,0,100,18.48,0.3501,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
70.7,18-Jul-25 13:31:31,2503,21.48,0.1407,119.3,0.1419,0.504,1.466,0,0,0,100,18.48,0.3485,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
71.1,18-Jul-25 13:31:31,2504,21.48,0.1433,120.8,0.1457,0.5049,1.46,0,0,0,100,18.48,0.3475,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
71.4,18-Jul-25 13:31:31,2504,21.48,0.1442,123.2,0.1456,0.5033,1.469,0,0,0,100,18.48,0.3464,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
71.9,18-Jul-25 13:31:32,2504,21.48,0.1479,124.3,0.1439,0.5036,1.468,0,0,0,100,18.48,0.3511,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
72.3,18-Jul-25 13:31:32,2505,21.48,0.1501,126.9,0.1489,0.5036,1.469,0,0,0,100,18.48,0.351,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
72.7,18-Jul-25 13:31:33,2505,21.48,0.1515,127.9,0.1476,0.506,1.455,0,0,0,100,18.48,0.3513,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
73.1,18-Jul-25 13:31:33,2506,21.48,0.1555,130.6,0.1461,0.5038,1.466,0,0,0,100,18.48,0.3505,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
73.9,18-Jul-25 13:31:34,2506,21.48,0.1575,132.1,0.1508,0.5045,1.463,0,0,0,100,18.48,0.351,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
74.6,18-Jul-25 13:31:34,2507,21.48,0.1668,137.6,0.1508,0.5057,1.457,0,0,0,100,18.48,0.353,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
75.0,18-Jul-25 13:31:35,2508,21.48,0.1689,139.9,0.1552,0.505,1.46,0,0,0,100,18.48,0.3518,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
75.4,18-Jul-25 13:31:35,2508,21.48,0.1712,140.8,0.1552,0.5047,1.461,0,0,0,100,18.48,0.3525,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
75.8,18-Jul-25 13:31:36,2508,21.48,0.1729,142.8,0.1575,0.5046,1.462,0,0,0,100,18.48,0.3548,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
76.1,18-Jul-25 13:31:36,2509,21.48,0.1742,143.7,0.1622,0.5051,1.458,0,0,0,100,18.48,0.3561,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
76.5,18-Jul-25 13:31:36,2509,21.48,0.1757,145.3,0.1624,0.5034,1.468,0,0,0,100,18.48,0.3561,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
76.9,18-Jul-25 13:31:37,2510,21.48,0.1778,144.8,0.3742,0.505,1.46,0,0,0,100,18.48,0.3619,404.2,0.03277,0,0,0,0,0,0,0,4,4,-1,[ OK ]
77.3,18-Jul-25 13:31:37,2510,21.48,0.1796,145.5,0.3858,0.5056,1.456,0,0,0,100,18.48,0.3602,404.1,0.06636,0,0,0,0,0,0,0,4,4,-1,[ OK ]
77.8,18-Jul-25 13:31:38,2510,21.48,0.1811,146.9,0.3835,0.5038,1.465,0,0,0,100,18.48,0.3572,403.9,0.06847,0,0,0,0,0,0,0,4,4,-1,[ OK ]
78.3,18-Jul-25 13:31:38,2511,21.48,0.1834,146.9,0.3814,0.5035,1.467,0,0,0,100,18.48,0.3581,404,0.06117,0,0,0,0,0,0,0,4,4,-1,[ OK ]
78.7,18-Jul-25 13:31:39,2511,21.48,0.1849,147.7,0.383,0.5036,1.466,0,0,0,100,18.48,0.3606,404.2,0.05854,0,0,0,0,0,0,0,4,4,-1,[ OK ]
79.1,18-Jul-25 13:31:39,2512,21.48,0.1863,148.5,0.3839,0.5057,1.454,0,0,0,100,18.48,0.3607,404.2,0.06052,0,0,0,0,0,0,0,4,4,-1,[ OK ]
79.7,18-Jul-25 13:31:40,2512,21.48,0.188,149.1,0.3807,0.504,1.464,0,0,0,100,18.48,0.3609,404.1,0.05194,0,0,0,0,0,0,0,4,4,-1,[ OK ]
80.2,18-Jul-25 13:31:40,2513,21.48,0.1751,149.5,0.3719,0.5037,1.466,0,0,0,100,18.48,0.3607,404.2,0.03009,0,0,0,0,0,0,0,4,4,-1,[ OK ]
80.6,18-Jul-25 13:31:41,2513,21.48,0.172,147.1,0.3728,0.5046,1.461,0,0,0,100,18.48,0.3597,403.9,0.03511,0,0,0,0,0,0,0,4,4,-1,[ OK ]
81.1,18-Jul-25 13:31:41,2514,21.48,0.1691,145.1,0.379,0.5054,1.456,0,0,0,100,18.48,0.359,404.3,0.05293,0,0,0,0,0,0,0,4,4,-1,[ OK ]
81.5,18-Jul-25 13:31:41,2514,21.48,0.1666,143,0.3719,0.5046,1.461,0,0,0,100,18.48,0.358,404,0.03723,0,0,0,0,0,0,0,4,4,-1,[ OK ]
81.9,18-Jul-25 13:31:42,2515,21.48,0.1644,140.9,0.3705,0.5037,1.466,0,0,0,100,18.48,0.3582,404,0.03308,0,0,0,0,0,0,0,4,4,-1,[ OK ]
82.3,18-Jul-25 13:31:42,2515,21.48,0.1624,138.8,0.3725,0.5034,1.468,0,0,0,100,18.48,0.3575,403.8,0.04029,0,0,0,0,0,0,0,4,4,-1,[ OK ]
82.7,18-Jul-25 13:31:43,2515,21.48,0.1607,136.7,0.3678,0.5038,1.466,0,0,0,100,18.48,0.3571,404.1,0.02922,0,0,0,0,0,0,0,4,4,-1,[ OK ]
83.1,18-Jul-25 13:31:43,2516,21.48,0.1587,135.9,0.376,0.5043,1.463,0,0,0,100,18.48,0.3584,403.9,0.04679,0,0,0,0,0,0,0,4,4,-1,[ OK ]
83.5,18-Jul-25 13:31:43,2516,21.48,0.1573,134.3,0.3742,0.5058,1.455,0,0,0,100,18.48,0.3581,404.3,0.043,0,0,0,0,0,0,0,4,4,-1,[ OK ]
84.0,18-Jul-25 13:31:44,2517,21.48,0.1562,132.3,0.3718,0.5042,1.463,0,0,0,100,18.48,0.3571,403.9,0.03958,0,0,0,0,0,0,0,4,4,-1,[ OK ]
84.3,18-Jul-25 13:31:44,2517,21.48,0.1551,132,0.3708,0.5036,1.467,0,0,0,100,18.48,0.3564,404,0.03886,0,0,0,0,0,0,0,4,4,-1,[ OK ]
84.7,18-Jul-25 13:31:45,2517,21.48,0.1541,130.6,0.3722,0.504,1.465,0,0,0,100,18.48,0.3562,404.2,0.04298,0,0,0,0,0,0,0,4,4,-1,[ OK ]
85.1,18-Jul-25 13:31:45,2518,21.48,0.1531,129.5,0.3687,0.5045,1.462,0,0,0,100,18.48,0.356,404.2,0.03441,0,0,0,0,0,0,0,4,4,-1,[ OK ]
85.5,18-Jul-25 13:31:45,2518,21.48,0.1523,128.2,0.3681,0.5062,1.453,0,0,0,100,18.48,0.3542,404.1,0.03788,0,0,0,0,0,0,0,4,4,-1,[ OK ]
85.8,18-Jul-25 13:31:46,2518,21.48,0.1516,127.8,0.3695,0.5045,1.461,0,0,0,100,18.48,0.3554,403.9,0.03823,0,0,0,0,0,0,0,4,4,-1,[ OK ]
86.3,18-Jul-25 13:31:46,2519,21.48,0.1507,127.5,0.3688,0.5035,1.467,0,0,0,100,18.48,0.3534,404.2,0.04177,0,0,0,0,0,0,0,4,4,-1,[ OK ]
86.7,18-Jul-25 13:31:47,2519,21.48,0.1501,126.4,0.3663,0.5043,1.462,0,0,0,100,18.48,0.3511,404.1,0.04155,0,0,0,0,0,0,0,4,4,-1,[ OK ]
87.1,18-Jul-25 13:31:47,2520,21.48,0.1495,125.5,0.3669,0.5044,1.461,0,0,0,100,18.48,0.3518,404.3,0.04135,0,0,0,0,0,0,0,4,4,-1,[ OK ]
87.5,18-Jul-25 13:31:47,2520,21.48,0.1491,124.6,0.3671,0.5034,1.468,0,0,0,100,18.48,0.3538,404.2,0.03627,0,0,0,0,0,0,0,4,4,-1,[ OK ]
87.8,18-Jul-25 13:31:48,2520,21.48,0.1487,124.5,0.3663,0.5048,1.46,0,0,0,100,18.48,0.3551,403.9,0.03077,0,0,0,0,0,0,0,4,4,-1,[ OK ]
88.2,18-Jul-25 13:31:48,2521,21.48,0.1482,123.9,0.3655,0.5058,1.453,0,0,0,100,18.48,0.3547,403.9,0.02966,0,0,0,0,0,0,0,4,4,-1,[ OK ]
88.7,18-Jul-25 13:31:49,2521,21.48,0.1478,123.6,0.3669,0.5056,1.454,0,0,0,100,18.48,0.3549,403.9,0.03278,0,0,0,0,0,0,0,4,4,-1,[ OK ]
89.1,18-Jul-25 13:31:49,2522,21.48,0.147,124.4,0.3649,0.5058,1.451,0,0,0,100,18.48,0.357,403.9,0.02168,0,0,0,0,0,0,0,4,4,-1,[ OK ]
89.5,18-Jul-25 13:31:49,2522,21.48,0.1469,123.7,0.3679,0.5044,1.46,0,0,0,100,18.48,0.3569,404.2,0.03003,0,0,0,0,0,0,0,4,4,-1,[ OK ]
89.9,18-Jul-25 13:31:50,2523,21.48,0.1469,122.4,0.3682,0.5054,1.454,0,0,0,100,18.48,0.3576,404.2,0.02895,0,0,0,0,0,0,0,4,4,-1,[ OK ]
90.3,18-Jul-25 13:31:50,2523,21.48,0.1465,122.4,0.3671,0.5056,1.452,0,0,0,100,18.48,0.3582,404.1,0.02431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
90.8,18-Jul-25 13:31:51,2523,21.48,0.1462,122.4,0.3663,0.5047,1.457,0,0,0,100,18.48,0.3587,404,0.02088,0,0,0,0,0,0,0,4,4,-1,[ OK ]
91.2,18-Jul-25 13:31:51,2524,21.48,0.1459,122.4,0.3676,0.5045,1.458,0,0,0,100,18.48,0.3597,404.2,0.02168,0,0,0,0,0,0,0,4,4,-1,[ OK ]
91.6,18-Jul-25 13:31:52,2524,21.48,0.1455,122.4,0.3659,0.5037,1.463,0,0,0,100,18.48,0.3577,403.9,0.02246,0,0,0,0,0,0,0,4,4,-1,[ OK ]
92.0,18-Jul-25 13:31:52,2525,21.48,0.1453,122.4,0.3683,0.5045,1.459,0,0,0,100,18.48,0.3578,403.9,0.02867,0,0,0,0,0,0,0,4,4,-1,[ OK ]
92.4,18-Jul-25 13:31:52,2525,21.48,0.145,122.4,0.3676,0.5034,1.465,0,0,0,100,18.48,0.3586,404,0.02464,0,0,0,0,0,0,0,4,4,-1,[ OK ]
92.7,18-Jul-25 13:31:53,2525,21.48,0.1453,121.2,0.3665,0.5055,1.454,0,0,0,100,18.48,0.3586,403.9,0.02152,0,0,0,0,0,0,0,4,4,-1,[ OK ]
93.1,18-Jul-25 13:31:53,2526,21.48,0.1451,121,0.3678,0.5029,1.469,0,0,0,100,18.48,0.358,403.8,0.02681,0,0,0,0,0,0,0,4,4,-1,[ OK ]
93.6,18-Jul-25 13:31:54,2526,21.48,0.145,120.8,0.3675,0.5038,1.464,0,0,0,100,18.48,0.3547,404.2,0.0349,0,0,0,0,0,0,0,4,4,-1,[ OK ]
94.0,18-Jul-25 13:31:54,2527,21.5,0.1451,120.1,0.3719,0.505,1.457,0,0,0,100,18.48,0.3555,403.9,0.04417,0,0,0,0,0,0,0,4,4,-1,[ OK ]
94.4,18-Jul-25 13:31:54,2527,21.5,0.1448,120.7,0.3692,0.5035,1.466,0,0,0,100,18.48,0.3537,404.3,0.04203,0,0,0,0,0,0,0,4,4,-1,[ OK ]
94.7,18-Jul-25 13:31:55,2527,21.5,0.1447,121,0.3638,0.5039,1.463,0,0,0,100,18.48,0.353,403.9,0.02955,0,0,0,0,0,0,0,4,4,-1,[ OK ]
95.1,18-Jul-25 13:31:55,2528,21.5,0.1446,121,0.3673,0.5047,1.459,0,0,0,100,18.48,0.3548,403.9,0.03405,0,0,0,0,0,0,0,4,4,-1,[ OK ]
95.5,18-Jul-25 13:31:55,2528,21.5,0.1446,120.6,0.367,0.5026,1.471,0,0,0,100,18.48,0.3547,404.2,0.0337,0,0,0,0,0,0,0,4,4,-1,[ OK ]
96.0,18-Jul-25 13:31:56,2529,21.5,0.1446,120.5,0.365,0.5035,1.466,0,0,0,100,18.48,0.3564,404.1,0.02371,0,0,0,0,0,0,0,4,4,-1,[ OK ]
96.4,18-Jul-25 13:31:56,2529,21.5,0.1447,119.9,0.3664,0.5035,1.466,0,0,0,100,18.48,0.3551,404.1,0.03093,0,0,0,0,0,0,0,4,4,-1,[ OK ]
96.7,18-Jul-25 13:31:57,2529,21.5,0.1445,120.4,0.3667,0.5046,1.46,0,0,0,100,18.48,0.3565,404.1,0.02798,0,0,0,0,0,0,0,4,4,-1,[ OK ]
97.1,18-Jul-25 13:31:57,2530,21.5,0.1443,121,0.3673,0.5034,1.467,0,0,0,100,18.48,0.3583,403.9,0.02451,0,0,0,0,0,0,0,4,4,-1,[ OK ]
97.5,18-Jul-25 13:31:57,2530,21.5,0.1444,120.5,0.3641,0.5051,1.457,0,0,0,100,18.48,0.3551,403.9,0.02448,0,0,0,0,0,0,0,4,4,-1,[ OK ]
97.9,18-Jul-25 13:31:58,2531,21.5,0.1444,120.4,0.368,0.5058,1.453,0,0,0,100,18.48,0.3568,403.8,0.0304,0,0,0,0,0,0,0,4,4,-1,[ OK ]
98.4,18-Jul-25 13:31:58,2531,21.5,0.1444,120.3,0.3668,0.5042,1.462,0,0,0,100,18.48,0.3577,404.2,0.02495,0,0,0,0,0,0,0,4,4,-1,[ OK ]
98.7,18-Jul-25 13:31:59,2531,21.5,0.1444,120.4,0.3666,0.5035,1.467,0,0,0,100,18.48,0.3555,404.3,0.03046,0,0,0,0,0,0,0,4,4,-1,[ OK ]
99.1,18-Jul-25 13:31:59,2532,21.5,0.1446,119.6,0.3668,0.5033,1.468,0,0,0,100,18.48,0.3553,404.2,0.03142,0,0,0,0,0,0,0,4,4,-1,[ OK ]
99.5,18-Jul-25 13:31:59,2532,21.5,0.1446,119.6,0.3664,0.5034,1.468,0,0,0,100,18.48,0.3545,404.2,0.03246,0,0,0,0,0,0,0,4,4,-1,[ OK ]
99.9,18-Jul-25 13:32:00,2533,21.5,0.1442,120.6,0.3676,0.5056,1.455,0,0,0,100,18.48,0.3545,403.9,0.03571,0,0,0,0,0,0,0,4,4,-1,[ OK ]
100.3,18-Jul-25 13:32:00,2533,21.5,0.1441,120.8,0.3705,0.5054,1.456,0,0,0,100,18.48,0.3528,404.1,0.04787,0,0,0,0,0,0,0,4,4,-1,[ OK ]
100.8,18-Jul-25 13:32:01,2533,21.5,0.144,120.9,0.3579,0.5039,1.464,0,0,0,100,18.48,0.3564,404.2,0.004337,0,0,0,0,0,0,0,4,4,-1,[ OK ]
101.2,18-Jul-25 13:32:01,2534,21.5,0.1442,120.5,0.3692,0.5045,1.46,0,0,0,100,18.48,0.357,404,0.03298,0,0,0,0,0,0,0,4,4,-1,[ OK ]
101.6,18-Jul-25 13:32:02,2534,21.5,0.1441,120.5,0.3684,0.5045,1.46,0,0,0,100,18.48,0.3574,404.2,0.0298,0,0,0,0,0,0,0,4,4,-1,[ OK ]
102.0,18-Jul-25 13:32:02,2535,21.5,0.1442,120.2,0.3671,0.5047,1.459,0,0,0,100,18.48,0.3577,404,0.02563,0,0,0,0,0,0,0,4,4,-1,[ OK ]
102.3,18-Jul-25 13:32:02,2535,21.5,0.1442,120.2,0.3642,0.5052,1.456,0,0,0,100,18.48,0.3571,404,0.01943,0,0,0,0,0,0,0,4,4,-1,[ OK ]
102.7,18-Jul-25 13:32:03,2535,21.5,0.1444,119.6,0.3631,0.5047,1.459,0,0,0,100,18.48,0.3593,404.2,0.01049,0,0,0,0,0,0,0,4,4,-1,[ OK ]
103.2,18-Jul-25 13:32:03,2536,21.5,0.1443,120,0.3672,0.5042,1.462,0,0,0,100,18.48,0.358,404.1,0.02501,0,0,0,0,0,0,0,4,4,-1,[ OK ]
103.6,18-Jul-25 13:32:04,2536,21.5,0.1443,120.1,0.3636,0.505,1.457,0,0,0,100,18.48,0.36,404.2,0.00985,0,0,0,0,0,0,0,4,4,-1,[ OK ]
104.0,18-Jul-25 13:32:04,2537,21.5,0.1441,120.7,0.3695,0.5032,1.468,0,0,0,100,18.48,0.3595,404.5,0.02711,0,0,0,0,0,0,0,4,4,-1,[ OK ]
104.4,18-Jul-25 13:32:04,2537,21.5,0.1442,120.2,0.3663,0.5055,1.454,0,0,0,100,18.48,0.3574,404.2,0.02439,0,0,0,0,0,0,0,4,4,-1,[ OK ]
104.8,18-Jul-25 13:32:05,2537,21.5,0.1443,120,0.3671,0.5036,1.465,0,0,0,100,18.48,0.3577,403.9,0.02574,0,0,0,0,0,0,0,4,4,-1,[ OK ]
105.1,18-Jul-25 13:32:05,2538,21.5,0.1445,119.2,0.366,0.5059,1.451,0,0,0,100,18.48,0.358,403.9,0.02184,0,0,0,0,0,0,0,4,4,-1,[ OK ]
105.4,18-Jul-25 13:32:05,2538,21.5,0.1441,120.4,0.3648,0.5048,1.457,0,0,0,100,18.48,0.3576,403.9,0.01975,0,0,0,0,0,0,0,4,4,-1,[ OK ]
105.9,18-Jul-25 13:32:06,2539,21.5,0.1442,120.1,0.3673,0.5045,1.458,0,0,0,100,18.48,0.3577,403.9,0.02615,0,0,0,0,0,0,0,4,4,-1,[ OK ]
106.3,18-Jul-25 13:32:06,2539,21.5,0.1445,119.2,0.3662,0.5057,1.452,0,0,0,100,18.48,0.3584,404.2,0.02138,0,0,0,0,0,0,0,4,4,-1,[ OK ]
106.6,18-Jul-25 13:32:07,2539,21.5,0.1441,120.6,0.3684,0.5045,1.459,0,0,0,100,18.48,0.3569,404.2,0.03122,0,0,0,0,0,0,0,4,4,-1,[ OK ]
106.9,18-Jul-25 13:32:07,2540,21.5,0.1442,120.3,0.3679,0.505,1.457,0,0,0,100,18.48,0.3581,403.9,0.02663,0,0,0,0,0,0,0,4,4,-1,[ OK ]
107.2,18-Jul-25 13:32:07,2540,21.5,0.1442,120.3,0.3677,0.5038,1.464,0,0,0,100,18.48,0.3586,403.8,0.0249,0,0,0,0,0,0,0,4,4,-1,[ OK ]
107.5,18-Jul-25 13:32:07,2540,21.5,0.1442,120.3,0.3671,0.5041,1.462,0,0,0,100,18.48,0.3576,404.2,0.02585,0,0,0,0,0,0,0,4,4,-1,[ OK ]
107.9,18-Jul-25 13:32:08,2541,21.5,0.1443,120,0.3703,0.5047,1.459,0,0,0,100,18.48,0.3561,403.9,0.03844,0,0,0,0,0,0,0,4,4,-1,[ OK ]
108.2,18-Jul-25 13:32:08,2541,21.5,0.1442,120.2,0.3649,0.5034,1.466,0,0,0,100,18.48,0.3553,404,0.02631,0,0,0,0,0,0,0,4,4,-1,[ OK ]
108.8,18-Jul-25 13:32:09,2541,21.5,0.1442,120.2,0.3674,0.5059,1.452,0,0,0,100,18.48,0.3572,403.9,0.02773,0,0,0,0,0,0,0,4,4,-1,[ OK ]
109.2,18-Jul-25 13:32:09,2542,21.5,0.1442,120.2,0.3663,0.5044,1.46,0,0,0,100,18.48,0.3565,403.9,0.02681,0,0,0,0,0,0,0,4,4,-1,[ OK ]
109.6,18-Jul-25 13:32:10,2542,21.5,0.1444,119.6,0.3681,0.5053,1.454,0,0,0,100,18.48,0.3548,404.2,0.03613,0,0,0,0,0,0,0,4,4,-1,[ OK ]
110.0,18-Jul-25 13:32:10,2543,21.5,0.1442,120.3,0.3688,0.5046,1.459,0,0,0,100,18.48,0.3545,403.8,0.03893,0,0,0,0,0,0,0,4,4,-1,[ OK ]
110.4,18-Jul-25 13:32:10,2543,21.5,0.1441,120.6,0.3665,0.5039,1.462,0,0,0,100,18.48,0.3544,403.9,0.03317,0,0,0,0,0,0,0,4,4,-1,[ OK ]
110.9,18-Jul-25 13:32:11,2544,21.5,0.1443,120,0.3664,0.5053,1.454,0,0,0,100,18.48,0.3571,404.2,0.02554,0,0,0,0,0,0,0,4,4,-1,[ OK ]
111.3,18-Jul-25 13:32:11,2544,21.5,0.1443,120.1,0.3672,0.5051,1.455,0,0,0,100,18.48,0.3573,404.1,0.02699,0,0,0,0,0,0,0,4,4,-1,[ OK ]
111.7,18-Jul-25 13:32:12,2544,21.5,0.1444,119.6,0.3688,0.5037,1.463,0,0,0,100,18.48,0.3569,403.9,0.03227,0,0,0,0,0,0,0,4,4,-1,[ OK ]
112.1,18-Jul-25 13:32:12,2545,21.5,0.1441,120.5,0.3668,0.5051,1.455,0,0,0,100,18.48,0.356,403.8,0.02945,0,0,0,0,0,0,0,4,4,-1,[ OK ]
112.5,18-Jul-25 13:32:12,2545,21.5,0.1443,119.8,0.3724,0.5037,1.463,0,0,0,100,18.48,0.3583,404.1,0.03776,0,0,0,0,0,0,0,4,4,-1,[ OK ]
112.9,18-Jul-25 13:32:13,2546,21.5,0.1443,119.9,0.364,0.5048,1.457,0,0,0,100,18.48,0.3573,404.2,0.01835,0,0,0,0,0,0,0,4,4,-1,[ OK ]
113.4,18-Jul-25 13:32:13,2546,21.5,0.1443,119.7,0.3637,0.5047,1.458,0,0,0,100,18.48,0.358,404.2,0.01555,0,0,0,0,0,0,0,4,4,-1,[ OK ]
113.8,18-Jul-25 13:32:14,2546,21.5,0.1444,119.5,0.3699,0.5056,1.453,0,0,0,100,18.48,0.3586,404,0.03044,0,0,0,0,0,0,0,4,4,-1,[ OK ]
114.2,18-Jul-25 13:32:14,2547,21.5,0.1444,119.7,0.3729,0.5049,1.457,0,0,0,100,18.48,0.3575,403.9,0.0412,0,0,0,0,0,0,0,4,4,-1,[ OK ]
114.7,18-Jul-25 13:32:15,2547,21.5,0.1443,120.1,0.3695,0.5053,1.454,0,0,0,100,18.48,0.3572,403.8,0.03332,0,0,0,0,0,0,0,4,4,-1,[ OK ]
115.3,18-Jul-25 13:32:15,2548,21.5,0.1444,119.4,0.3664,0.5058,1.451,0,0,0,100,18.48,0.3587,403.9,0.02114,0,0,0,0,0,0,0,4,4,-1,[ OK ]
115.7,18-Jul-25 13:32:16,2548,21.5,0.1442,120.1,0.3673,0.504,1.462,0,0,0,100,18.48,0.3576,404,0.02648,0,0,0,0,0,0,0,4,4,-1,[ OK ]
116.1,18-Jul-25 13:32:16,2549,21.5,0.1443,120,0.3658,0.5041,1.462,0,0,0,100,18.48,0.3585,403.9,0.0201,0,0,0,0,0,0,0,4,4,-1,[ OK ]
116.6,18-Jul-25 13:32:17,2549,21.5,0.1442,120.3,0.368,0.5033,1.466,0,0,0,100,18.48,0.3593,404.2,0.02361,0,0,0,0,0,0,0,4,4,-1,[ OK ]
117.1,18-Jul-25 13:32:17,2550,21.5,0.1443,119.9,0.3691,0.505,1.456,0,0,0,100,18.48,0.3595,404.2,0.02617,0,0,0,0,0,0,0,4,4,-1,[ OK ]
117.5,18-Jul-25 13:32:17,2550,21.5,0.1446,119.3,0.3672,0.5047,1.458,0,0,0,100,18.48,0.3588,404.2,0.02293,0,0,0,0,0,0,0,4,4,-1,[ OK ]
118.0,18-Jul-25 13:32:18,2551,21.5,0.1443,120.1,0.3634,0.5049,1.456,0,0,0,100,18.48,0.3578,404.2,0.01541,0,0,0,0,0,0,0,4,4,-1,[ OK ]
118.5,18-Jul-25 13:32:18,2551,21.5,0.1445,119.4,0.3651,0.5039,1.462,0,0,0,100,18.48,0.3555,403.8,0.0264,0,0,0,0,0,0,0,4,4,-1,[ OK ]
119.0,18-Jul-25 13:32:19,2552,21.5,0.1445,119.6,0.3662,0.5041,1.461,0,0,0,100,18.48,0.3564,404.2,0.02699,0,0,0,0,0,0,0,4,4,-1,[ OK ]
119.4,18-Jul-25 13:32:19,2552,21.5,0.1444,119.8,0.3655,0.5052,1.454,0,0,0,100,18.48,0.3578,404,0.02106,0,0,0,0,0,0,0,4,4,-1,[ OK ]
119.8,18-Jul-25 13:32:20,2552,21.5,0.1443,120,0.3628,0.5049,1.456,0,0,0,100,18.48,0.3578,403.8,0.01368,0,0,0,0,0,0,0,4,4,-1,[ OK ]
120.2,18-Jul-25 13:32:20,2553,21.5,0.144,121,0.3692,0.5041,1.46,0,0,0,100,18.48,0.3584,404,0.02927,0,0,0,0,0,0,0,4,4,-1,[ OK ]
120.6,18-Jul-25 13:32:21,2553,21.5,0.1444,119.7,0.3659,0.5042,1.46,0,0,0,100,18.48,0.3593,404.2,0.01816,0,0,0,0,0,0,0,4,4,-1,[ OK ]
121.1,18-Jul-25 13:32:21,2554,21.5,0.1443,120,0.3657,0.5034,1.465,0,0,0,100,18.48,0.3596,404.2,0.01675,0,0,0,0,0,0,0,4,4,-1,[ OK ]
121.6,18-Jul-25 13:32:22,2554,21.5,0.144,120.8,0.3673,0.5041,1.461,0,0,0,100,18.48,0.3602,404.2,0.01935,0,0,0,0,0,0,0,4,4,-1,[ OK ]
122.0,18-Jul-25 13:32:22,2555,21.5,0.1442,120.4,0.3672,0.5054,1.453,0,0,0,100,18.48,0.3586,404.2,0.02337,0,0,0,0,0,0,0,4,4,-1,[ OK ]
122.4,18-Jul-25 13:32:22,2555,21.5,0.1443,119.9,0.3644,0.5046,1.458,0,0,0,100,18.48,0.3594,404.1,0.01382,0,0,0,0,0,0,0,4,4,-1,[ OK ]
122.9,18-Jul-25 13:32:23,2556,21.5,0.1443,119.9,0.3697,0.5046,1.458,0,0,0,100,18.48,0.3593,404.2,0.02817,0,0,0,0,0,0,0,4,4,-1,[ OK ]
123.4,18-Jul-25 13:32:23,2556,21.5,0.1443,119.9,0.3699,0.5042,1.46,0,0,0,100,18.48,0.357,404.1,0.0349,0,0,0,0,0,0,0,4,4,-1,[ OK ]
123.8,18-Jul-25 13:32:24,2556,21.5,0.1443,119.9,0.3667,0.5034,1.465,0,0,0,100,18.48,0.3585,404.1,0.02237,0,0,0,0,0,0,0,4,4,-1,[ OK ]
124.3,18-Jul-25 13:32:24,2557,21.5,0.1443,120.1,0.3584,0.5051,1.455,0,0,0,100,18.48,0.3588,404.3,-0.001254,0,0,0,0,0,0,0,4,4,-1,[ OK ]
124.9,18-Jul-25 13:32:25,2558,21.5,0.1443,120,0.3664,0.5039,1.461,0,0,0,100,18.48,0.3593,404,0.01938,0,0,0,0,0,0,0,4,4,-1,[ OK ]
125.4,18-Jul-25 13:32:25,2558,21.5,0.1443,120.2,0.3727,0.5042,1.46,0,0,0,100,18.48,0.3566,404.2,0.04318,0,0,0,0,0,0,0,4,4,-1,[ OK ]
125.8,18-Jul-25 13:32:26,2558,21.5,0.1443,120.2,0.3717,0.503,1.467,0,0,0,100,18.48,0.3578,404.2,0.03748,0,0,0,0,0,0,0,4,4,-1,[ OK ]
126.2,18-Jul-25 13:32:26,2559,21.5,0.1442,120.3,0.3749,0.505,1.455,0,0,0,100,18.48,0.3582,404.1,0.04445,0,0,0,0,0,0,0,4,4,-1,[ OK ]
126.8,18-Jul-25 13:32:27,2559,21.5,0.1443,120,0.3669,0.5045,1.458,0,0,0,100,18.48,0.3583,404.2,0.02345,0,0,0,0,0,0,0,4,4,-1,[ OK ]
127.2,18-Jul-25 13:32:27,2560,21.5,0.1443,120,0.3676,0.5045,1.458,0,0,0,100,18.48,0.3565,403.9,0.03034,0,0,0,0,0,0,0,4,4,-1,[ OK ]
127.6,18-Jul-25 13:32:28,2560,21.5,0.1444,119.7,0.3677,0.5048,1.457,0,0,0,100,18.48,0.3573,403.9,0.02841,0,0,0,0,0,0,0,4,4,-1,[ OK ]
128.0,18-Jul-25 13:32:28,2561,21.5,0.1444,119.6,0.3563,0.5047,1.457,0,0,0,100,18.48,0.3564,404.2,-0.0003243,0,0,0,0,0,0,0,4,4,-1,[ OK ]
128.5,18-Jul-25 13:32:28,2561,21.5,0.1442,120.4,0.3672,0.5044,1.459,0,0,0,100,18.48,0.3578,404.2,0.02556,0,0,0,0,0,0,0,4,4,-1,[ OK ]
128.9,18-Jul-25 13:32:29,2562,21.5,0.1443,120,0.3695,0.5044,1.459,0,0,0,100,18.48,0.357,404.2,0.03398,0,0,0,0,0,0,0,4,4,-1,[ OK ]
129.3,18-Jul-25 13:32:29,2562,21.5,0.1442,120.2,0.3679,0.5034,1.464,0,0,0,100,18.48,0.358,403.9,0.02696,0,0,0,0,0,0,0,4,4,-1,[ OK ]
129.7,18-Jul-25 13:32:30,2562,21.5,0.1443,120,0.3681,0.5038,1.462,0,0,0,100,18.48,0.3559,404.2,0.03329,0,0,0,0,0,0,0,4,4,-1,[ OK ]
130.1,18-Jul-25 13:32:30,2563,21.5,0.1443,119.9,0.3687,0.5049,1.456,0,0,0,100,18.48,0.3572,404.2,0.03113,0,0,0,0,0,0,0,4,4,-1,[ OK ]
130.5,18-Jul-25 13:32:30,2563,21.5,0.1444,119.8,0.3711,0.5044,1.459,0,0,0,100,18.48,0.3579,404.1,0.03561,0,0,0,0,0,0,0,4,4,-1,[ OK ]
131.0,18-Jul-25 13:32:31,2564,21.5,0.1444,119.8,0.3647,0.505,1.456,0,0,0,100,18.48,0.3548,404.2,0.02733,0,0,0,0,0,0,0,4,4,-1,[ OK ]
131.4,18-Jul-25 13:32:31,2564,21.5,0.1443,120.1,0.3682,0.5038,1.463,0,0,0,100,18.48,0.3572,404.2,0.03005,0,0,0,0,0,0,0,4,4,-1,[ OK ]
131.8,18-Jul-25 13:32:32,2564,21.5,0.1438,121.5,0.3692,0.5034,1.466,0,0,0,100,18.48,0.3572,404.2,0.03254,0,0,0,0,0,0,0,4,4,-1,[ OK ]
132.2,18-Jul-25 13:32:32,2565,21.5,0.1443,120.2,0.368,0.5054,1.454,0,0,0,100,18.48,0.3586,403.8,0.02547,0,0,0,0,0,0,0,4,4,-1,[ OK ]
132.6,18-Jul-25 13:32:33,2565,21.5,0.1445,119.6,0.3715,0.5042,1.461,0,0,0,100,18.48,0.3575,404,0.03762,0,0,0,0,0,0,0,4,4,-1,[ OK ]
133.1,18-Jul-25 13:32:33,2566,21.5,0.1443,120.1,0.3692,0.5038,1.464,0,0,0,100,18.48,0.3582,404.2,0.02992,0,0,0,0,0,0,0,4,4,-1,[ OK ]
133.5,18-Jul-25 13:32:33,2566,21.5,0.1443,120.3,0.3648,0.503,1.468,0,0,0,100,18.48,0.3587,404,0.01677,0,0,0,0,0,0,0,4,4,-1,[ OK ]
133.9,18-Jul-25 13:32:34,2567,21.5,0.1445,119.9,0.3671,0.5049,1.457,0,0,0,100,18.48,0.3605,403.8,0.01795,0,0,0,0,0,0,0,4,4,-1,[ OK ]
134.2,18-Jul-25 13:32:34,2567,21.5,0.1444,120.1,0.3642,0.5037,1.464,0,0,0,100,18.48,0.3609,403.8,0.008924,0,0,0,0,0,0,0,4,4,-1,[ OK ]
134.6,18-Jul-25 13:32:35,2567,21.5,0.1443,120.3,0.3697,0.5052,1.455,0,0,0,100,18.48,0.3596,403.9,0.0273,0,0,0,0,0,0,0,4,4,-1,[ OK ]
135.0,18-Jul-25 13:32:35,2568,21.5,0.1443,120.2,0.3637,0.5032,1.467,0,0,0,100,18.48,0.3602,403.8,0.009566,0,0,0,0,0,0,0,4,4,-1,[ OK ]
135.5,18-Jul-25 13:32:35,2568,21.5,0.1443,120.2,0.3684,0.5038,1.463,0,0,0,100,18.48,0.3604,403.9,0.02171,0,0,0,0,0,0,0,4,4,-1,[ OK ]
135.9,18-Jul-25 13:32:36,2569,21.5,0.1445,119.6,0.3723,0.5038,1.464,0,0,0,100,18.48,0.3636,404.1,0.02322,0,0,0,0,0,0,0,4,4,-1,[ OK ]
136.3,18-Jul-25 13:32:36,2569,21.5,0.1443,120.3,0.3694,0.5037,1.464,0,0,0,100,18.48,0.3609,404.1,0.02292,0,0,0,0,0,0,0,4,4,-1,[ OK ]
136.7,18-Jul-25 13:32:37,2569,21.5,0.1443,120.3,0.3675,0.5056,1.453,0,0,0,100,18.48,0.3611,404.2,0.01736,0,0,0,0,0,0,0,4,4,-1,[ OK ]
137.1,18-Jul-25 13:32:37,2570,21.5,0.1443,120.1,0.3695,0.5043,1.46,0,0,0,100,18.48,0.3622,404.2,0.01991,0,0,0,0,0,0,0,4,4,-1,[ OK ]
137.6,18-Jul-25 13:32:37,2570,21.5,0.1442,120.4,0.3659,0.5047,1.458,0,0,0,100,18.48,0.3617,404,0.01167,0,0,0,0,0,0,0,4,4,-1,[ OK ]
138.0,18-Jul-25 13:32:38,2571,21.5,0.1442,120.3,0.3683,0.5043,1.46,0,0,0,100,18.48,0.3605,404.1,0.02134,0,0,0,0,0,0,0,4,4,-1,[ OK ]
138.4,18-Jul-25 13:32:38,2571,21.5,0.1444,119.7,0.368,0.5046,1.458,0,0,0,100,18.48,0.3611,404,0.0188,0,0,0,0,0,0,0,4,4,-1,[ OK ]
138.8,18-Jul-25 13:32:39,2571,21.5,0.1444,120,0.3688,0.5037,1.464,0,0,0,100,18.48,0.3601,404.3,0.02364,0,0,0,0,0,0,0,4,4,-1,[ OK ]
139.2,18-Jul-25 13:32:39,2572,21.5,0.1443,120,0.3682,0.5049,1.457,0,0,0,100,18.48,0.3599,403.9,0.02261,0,0,0,0,0,0,0,4,4,-1,[ OK ]
139.7,18-Jul-25 13:32:40,2572,21.5,0.1445,119.6,0.3727,0.5028,1.469,0,0,0,100,18.48,0.359,404.2,0.0368,0,0,0,0,0,0,0,4,4,-1,[ OK ]
140.0,18-Jul-25 13:32:40,2573,21.5,0.1444,119.9,0.3669,0.5043,1.461,0,0,0,100,18.48,0.3583,404.1,0.02345,0,0,0,0,0,0,0,4,4,-1,[ OK ]
140.4,18-Jul-25 13:32:40,2573,21.5,0.1444,120,0.3721,0.5049,1.457,0,0,0,100,18.48,0.3578,403.9,0.03851,0,0,0,0,0,0,0,4,4,-1,[ OK ]
140.9,18-Jul-25 13:32:41,2574,21.5,0.1444,119.9,0.3667,0.5049,1.457,0,0,0,100,18.48,0.3585,403.9,0.02237,0,0,0,0,0,0,0,4,4,-1,[ OK ]
141.4,18-Jul-25 13:32:41,2574,21.5,0.1444,119.9,0.3719,0.5056,1.453,0,0,0,100,18.48,0.3596,403.9,0.03301,0,0,0,0,0,0,0,4,4,-1,[ OK ]
142.0,18-Jul-25 13:32:42,2575,21.5,0.1444,119.9,0.368,0.5045,1.459,0,0,0,100,18.48,0.3588,403.9,0.02492,0,0,0,0,0,0,0,4,4,-1,[ OK ]
142.6,18-Jul-25 13:32:43,2575,21.5,0.1442,120.6,0.3662,0.5044,1.459,0,0,0,100,18.48,0.3593,403.9,0.01885,0,0,0,0,0,0,0,4,4,-1,[ OK ]
143.2,18-Jul-25 13:32:43,2576,21.5,0.1441,120.8,0.3714,0.5052,1.454,0,0,0,100,18.48,0.3608,403.8,0.02847,0,0,0,0,0,0,0,4,4,-1,[ OK ]
143.8,18-Jul-25 13:32:44,2576,21.5,0.1444,120,0.3668,0.5039,1.461,0,0,0,100,18.48,0.3613,404.3,0.01517,0,0,0,0,0,0,0,4,4,-1,[ OK ]
144.3,18-Jul-25 13:32:44,2577,21.5,0.1446,119.4,0.3689,0.5048,1.457,0,0,0,100,18.48,0.3582,404.1,0.02903,0,0,0,0,0,0,0,4,4,-1,[ OK ]
145.0,18-Jul-25 13:32:45,2578,21.5,0.144,121.1,0.3688,0.5049,1.456,0,0,0,100,18.48,0.3588,403.8,0.02713,0,0,0,0,0,0,0,4,4,-1,[ OK ]
145.5,18-Jul-25 13:32:45,2578,21.5,0.1444,119.8,0.3698,0.5033,1.465,0,0,0,100,18.48,0.3566,403.9,0.03562,0,0,0,0,0,0,0,4,4,-1,[ OK ]
146.2,18-Jul-25 13:32:46,2579,21.5,0.1443,120.3,0.3672,0.5043,1.46,0,0,0,100,18.48,0.355,403.8,0.03335,0,0,0,0,0,0,0,4,4,-1,[ OK ]
146.7,18-Jul-25 13:32:47,2579,21.5,0.1444,119.9,0.3695,0.5044,1.46,0,0,0,100,18.48,0.3564,403.8,0.03561,0,0,0,0,0,0,0,4,4,-1,[ OK ]
147.4,18-Jul-25 13:32:47,2580,21.5,0.1444,119.7,0.369,0.5027,1.47,0,0,0,100,18.48,0.3551,403.9,0.0377,0,0,0,0,0,0,0,4,4,-1,[ OK ]
147.9,18-Jul-25 13:32:48,2581,21.5,0.1444,119.9,0.3687,0.5058,1.451,0,0,0,100,18.48,0.3557,403.9,0.03517,0,0,0,0,0,0,0,4,4,-1,[ OK ]
148.5,18-Jul-25 13:32:48,2581,21.5,0.1442,120.3,0.3631,0.5037,1.464,0,0,0,100,18.48,0.3545,403.9,0.0237,0,0,0,0,0,0,0,4,4,-1,[ OK ]
149.1,18-Jul-25 13:32:49,2582,21.5,0.1441,120.8,0.3667,0.5061,1.45,0,0,0,100,18.48,0.3546,403.9,0.03303,0,0,0,0,0,0,0,4,4,-1,[ OK ]
149.7,18-Jul-25 13:32:50,2582,21.5,0.1445,119.5,0.3676,0.5043,1.459,0,0,0,100,18.48,0.3519,403.9,0.04283,0,0,0,0,0,0,0,4,4,-1,[ OK ]
150.3,18-Jul-25 13:32:50,2583,21.5,0.1444,119.6,0.369,0.5057,1.452,0,0,0,100,18.48,0.3535,404,0.04217,0,0,0,0,0,0,0,4,4,-1,[ OK ]
150.8,18-Jul-25 13:32:51,2583,21.5,0.1445,119.4,0.3685,0.503,1.468,0,0,0,100,18.48,0.3534,403.8,0.0411,0,0,0,0,0,0,0,4,4,-1,[ OK ]
151.4,18-Jul-25 13:32:51,2584,21.5,0.1443,120,0.3724,0.5043,1.46,0,0,0,100,18.48,0.3537,403.8,0.05031,0,0,0,0,0,0,0,4,4,-1,[ OK ]
151.9,18-Jul-25 13:32:52,2585,21.5,0.1444,119.6,0.369,0.504,1.463,0,0,0,100,18.48,0.353,403.9,0.04338,0,0,0,0,0,0,0,4,4,-1,[ OK ]
152.5,18-Jul-25 13:32:52,2585,21.5,0.1442,120.1,0.372,0.5041,1.462,0,0,0,100,18.48,0.3544,404.1,0.04724,0,0,0,0,0,0,0,4,4,-1,[ OK ]
153.2,18-Jul-25 13:32:53,2586,21.5,0.1443,120,0.3696,0.5044,1.459,0,0,0,100,18.48,0.3549,403.9,0.03979,0,0,0,0,0,0,0,4,4,-1,[ OK ]
153.9,18-Jul-25 13:32:54,2587,21.5,0.1441,120.6,0.3703,0.503,1.468,0,0,0,100,18.48,0.3551,404.1,0.04116,0,0,0,0,0,0,0,4,4,-1,[ OK ]
154.4,18-Jul-25 13:32:54,2587,21.52,0.1441,120.6,0.3702,0.5054,1.454,0,0,0,100,18.48,0.3556,404.2,0.03938,0,0,0,0,0,0,0,4,4,-1,[ OK ]
155.1,18-Jul-25 13:32:55,2588,21.52,0.1444,119.9,0.364,0.5053,1.454,0,0,0,100,18.48,0.3546,404.2,0.02576,0,0,0,0,0,0,0,4,4,-1,[ OK ]
155.7,18-Jul-25 13:32:56,2588,21.52,0.1444,120,0.3704,0.5048,1.456,0,0,0,100,18.48,0.3557,404.1,0.03968,0,0,0,0,0,0,0,4,4,-1,[ OK ]
156.3,18-Jul-25 13:32:56,2589,21.52,0.1445,119.7,0.369,0.5039,1.462,0,0,0,100,18.48,0.3532,404.2,0.04283,0,0,0,0,0,0,0,4,4,-1,[ OK ]
156.8,18-Jul-25 13:32:57,2589,21.52,0.1442,120.4,0.372,0.5056,1.452,0,0,0,100,18.48,0.3553,404.2,0.04486,0,0,0,0,0,0,0,4,4,-1,[ OK ]
157.5,18-Jul-25 13:32:57,2590,21.52,0.1445,119.7,0.3667,0.5054,1.452,0,0,0,100,18.48,0.3545,404,0.03347,0,0,0,0,0,0,0,4,4,-1,[ OK ]
158.3,18-Jul-25 13:32:58,2591,21.52,0.1443,120.3,0.3682,0.5042,1.459,0,0,0,100,18.48,0.3566,404,0.03158,0,0,0,0,0,0,0,4,4,-1,[ OK ]
159.0,18-Jul-25 13:32:59,2592,21.52,0.1444,120,0.3673,0.5053,1.453,0,0,0,100,18.48,0.358,404.2,0.02527,0,0,0,0,0,0,0,4,4,-1,[ OK ]
159.7,18-Jul-25 13:33:00,2592,21.52,0.1445,119.7,0.37,0.5031,1.466,0,0,0,100,18.48,0.3576,404.2,0.03364,0,0,0,0,0,0,0,4,4,-1,[ OK ]
161.0,18-Jul-25 13:33:01,2593,21.52,0,110.1,0.0736,0.5044,1.459,0,0,0,100,18.48,0.3462,404.2,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
162.1,18-Jul-25 13:33:02,2594,21.52,0,43.87,0.04156,0.5062,1.453,0,0,0,100,18.48,0.3396,404.2,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
162.9,18-Jul-25 13:33:03,2595,21.52,0,25.71,0.04106,0.5034,1.467,0,0,0,100,18.48,0.3421,404.2,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
163.5,18-Jul-25 13:33:03,2596,21.52,0,19.37,0.0366,0.5055,1.454,0,0,0,100,18.48,0.343,404.2,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
163.9,18-Jul-25 13:33:04,2597,21.52,0,16.32,0.04255,0.5038,1.463,0,0,0,100,18.48,0.3452,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
165.1,18-Jul-25 13:33:05,2597,21.52,0,13.14,0.04126,0.5038,1.463,0,0,0,100,18.48,0.3447,404,0,0,-1,0,-2,0,-1,0,3,3,2,[ OK ]
405.1,18-Jul-25 13:37:05,2837,21.52,0,0.7811,0.04166,0,0.004129,0,0,0,100,18.48,0.002699,0.02538,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
406.6,18-Jul-25 13:37:07,2839,21.52,0,1.403,0.04176,0.3,0.4747,0,0,0,100,18.48,0.00278,0.06345,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
408.1,18-Jul-25 13:37:08,2840,21.52,0,1.004,0.04037,0.3944,1.011,0,0,0,100,18.48,0.3483,403.9,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
409.9,18-Jul-25 13:37:10,2842,21.52,0,0.7014,0.0367,0.4416,1.29,0,0,0,100,18.48,0.3472,404.2,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
411.6,18-Jul-25 13:37:12,2843,21.52,0.005792,79.52,0.04434,0.4624,1.385,0,0,0,100,18.48,0.3489,404.2,-1,0,-1,0,-2,0,0,0,3.684,3,4,[ OK ]
413.3,18-Jul-25 13:37:13,2845,21.52,0.02463,50.25,0.04235,0.5584,1.909,0,0,0,100,18.48,0.3454,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
414.2,18-Jul-25 13:37:14,2847,21.52,0.04888,40.81,0.04076,0.5672,1.959,0,0,0,100,18.48,0.345,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
414.9,18-Jul-25 13:37:15,2847,21.52,0.05474,45.15,0.04424,0.5706,1.961,0,0,0,100,18.48,0.3433,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
415.5,18-Jul-25 13:37:15,2848,21.52,0.05929,50.23,0.04384,0.5705,1.98,0,0,0,100,18.48,0.3441,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
415.9,18-Jul-25 13:37:16,2849,21.52,0.06241,54.19,0.04543,0.5736,1.974,0,0,0,100,18.48,0.3454,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
416.4,18-Jul-25 13:37:16,2849,21.52,0.06473,57.36,0.04612,0.574,1.98,0,0,0,100,18.48,0.346,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
416.8,18-Jul-25 13:37:17,2849,21.52,0.06722,60.07,0.04483,0.576,1.979,0,0,0,100,18.48,0.3438,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
417.3,18-Jul-25 13:37:17,2850,21.52,0.06875,63.24,0.04443,0.5767,1.982,0,0,0,100,18.48,0.3451,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
417.8,18-Jul-25 13:37:18,2850,21.52,0.07027,65.3,0.04562,0.5773,1.986,0,0,0,100,18.48,0.3429,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
418.2,18-Jul-25 13:37:18,2851,21.52,0.07204,66.7,0.04116,0.5784,1.986,0,0,0,100,18.48,0.3441,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
418.7,18-Jul-25 13:37:19,2851,21.52,0.07298,68.85,0.04186,0.5801,1.981,0,0,0,100,18.48,0.3437,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
419.2,18-Jul-25 13:37:19,2852,21.52,0.07444,70.56,0.04503,0.5788,1.996,0,0,0,100,18.48,0.3447,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
419.7,18-Jul-25 13:37:20,2852,21.52,0.07533,71.4,0.04751,0.5816,1.984,0,0,0,100,18.48,0.3434,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
420.1,18-Jul-25 13:37:20,2853,21.52,0.07578,73.46,0.04543,0.5819,1.988,0,0,0,100,18.48,0.3437,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
