Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
420.6,18-Jul-25 13:37:21,2853,21.52,0.0764,74.26,0.04553,0.5809,1.998,0,0,0,100,18.48,0.3448,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
421.1,18-Jul-25 13:37:21,2854,21.52,0.07712,74.72,0.04513,0.5822,1.996,0,0,0,100,18.48,0.3458,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
421.6,18-Jul-25 13:37:21,2854,21.52,0.07759,75.39,0.04265,0.5841,1.989,0,0,0,100,18.48,0.3481,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
422.1,18-Jul-25 13:37:22,2855,21.52,0.07812,76.2,0.04414,0.5854,1.987,0,0,0,100,18.48,0.3491,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
422.6,18-Jul-25 13:37:23,2855,21.52,0.07837,76.87,0.04652,0.5853,1.991,0,0,0,100,18.48,0.3492,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
423.0,18-Jul-25 13:37:23,2856,21.52,0.07893,76.62,0.0481,0.5861,1.991,0,0,0,100,18.48,0.3493,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
423.5,18-Jul-25 13:37:23,2856,21.52,0.07886,77.86,0.04959,0.5877,1.985,0,0,0,100,18.48,0.3493,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
424.1,18-Jul-25 13:37:24,2857,21.52,0.07922,78.15,0.04731,0.5865,1.995,0,0,0,100,18.48,0.3484,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
424.7,18-Jul-25 13:37:25,2857,21.52,0.0795,78.31,0.04215,0.5878,1.993,0,0,0,100,18.48,0.3481,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
425.1,18-Jul-25 13:37:25,2858,21.52,0.07966,78.51,0.0485,0.5894,1.987,0,0,0,100,18.48,0.3481,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
425.6,18-Jul-25 13:37:26,2858,21.52,0.07969,79.01,0.04572,0.5886,1.995,0,0,0,100,18.48,0.3471,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
426.0,18-Jul-25 13:37:26,2859,21.52,0.07976,79.37,0.04523,0.5899,1.993,0,0,0,100,18.48,0.3493,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
426.5,18-Jul-25 13:37:26,2859,21.52,0.08013,78.67,0.04533,0.5919,1.984,0,0,0,100,18.48,0.3479,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
427.1,18-Jul-25 13:37:27,2860,21.52,0.08013,79.25,0.04572,0.5908,1.995,0,0,0,100,18.48,0.3487,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
427.6,18-Jul-25 13:37:28,2860,21.52,0.08013,79.57,0.04285,0.5902,2.001,0,0,0,100,18.48,0.3481,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
428.1,18-Jul-25 13:37:28,2861,21.52,0.0802,79.88,0.04265,0.5913,2,0,0,0,100,18.48,0.3487,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
428.6,18-Jul-25 13:37:29,2861,21.52,0.08038,79.53,0.04572,0.5945,1.985,0,0,0,100,18.48,0.3506,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
429.2,18-Jul-25 13:37:29,2862,21.52,0.08099,77.84,0.04414,0.5941,1.991,0,0,0,100,18.48,0.3505,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
429.6,18-Jul-25 13:37:30,2862,21.52,0.08086,78.43,0.04612,0.5932,2,0,0,0,100,18.48,0.3499,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
430.1,18-Jul-25 13:37:30,2863,21.52,0.08039,80.08,0.04602,0.5968,1.983,0,0,0,100,18.48,0.3513,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
430.6,18-Jul-25 13:37:31,2863,21.52,0.08049,79.85,0.04553,0.5946,1.998,0,0,0,100,18.48,0.3523,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
431.1,18-Jul-25 13:37:31,2864,21.52,0.08053,79.85,0.04503,0.5968,1.99,0,0,0,100,18.48,0.3514,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
431.6,18-Jul-25 13:37:32,2864,21.52,0.08058,79.76,0.04572,0.5974,1.989,0,0,0,100,18.48,0.3506,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
432.0,18-Jul-25 13:37:32,2865,21.52,0.08061,79.74,0.04959,0.5963,2,0,0,0,100,18.48,0.3522,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
432.5,18-Jul-25 13:37:32,2865,21.52,0.08069,79.57,0.04562,0.5976,1.996,0,0,0,100,18.48,0.3515,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
433.1,18-Jul-25 13:37:33,2866,21.52,0.08078,79.53,0.04592,0.5983,1.995,0,0,0,100,18.48,0.3495,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
433.6,18-Jul-25 13:37:34,2866,21.52,0.0807,79.84,0.04453,0.5984,1.998,0,0,0,100,18.48,0.3518,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
434.0,18-Jul-25 13:37:34,2867,21.52,0.08074,79.69,0.04255,0.6001,1.992,0,0,0,100,18.48,0.352,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
434.5,18-Jul-25 13:37:34,2867,21.52,0.08081,79.44,0.0487,0.6016,1.987,0,0,0,100,18.48,0.3493,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
435.1,18-Jul-25 13:37:35,2868,21.52,0.08072,79.69,0.04592,0.602,1.988,0,0,0,100,18.48,0.3488,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
435.5,18-Jul-25 13:37:35,2868,21.52,0.08066,79.87,0.04463,0.5997,2.003,0,0,0,100,18.48,0.3513,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
436.0,18-Jul-25 13:37:36,2869,21.52,0.08065,79.92,0.04533,0.6023,1.991,0,0,0,100,18.48,0.3501,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
436.4,18-Jul-25 13:37:36,2869,21.52,0.0806,79.93,0.04265,0.6014,2,0,0,0,100,18.48,0.3511,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
437.0,18-Jul-25 13:37:37,2870,21.52,0.08047,80.36,0.04265,0.6029,1.995,0,0,0,100,18.48,0.3511,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
437.4,18-Jul-25 13:37:37,2870,21.52,0.08067,79.82,0.04473,0.6041,1.992,0,0,0,100,18.48,0.3512,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
437.9,18-Jul-25 13:37:38,2871,21.52,0.08081,79.45,0.04324,0.6035,1.999,0,0,0,100,18.48,0.3518,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
438.5,18-Jul-25 13:37:38,2871,21.52,0.0809,79.18,0.04523,0.6049,1.995,0,0,0,100,18.48,0.3492,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
439.0,18-Jul-25 13:37:39,2872,21.52,0.08063,80.06,0.04592,0.6056,1.994,0,0,0,100,18.48,0.3494,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
439.4,18-Jul-25 13:37:39,2872,21.53,0.08058,80.33,0.04265,0.606,1.995,0,0,0,100,18.48,0.3517,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
439.9,18-Jul-25 13:37:40,2873,21.53,0.08067,79.9,0.04523,0.6061,1.997,0,0,0,100,18.48,0.3501,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
440.5,18-Jul-25 13:37:40,2873,21.53,0.08074,79.77,0.04582,0.6073,1.994,0,0,0,100,18.48,0.3538,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
441.0,18-Jul-25 13:37:41,2874,21.53,0.08064,80.2,0.04652,0.6077,1.993,0,0,0,100,18.48,0.3558,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
441.4,18-Jul-25 13:37:41,2874,21.53,0.08067,80.12,0.04662,0.6075,1.997,0,0,0,100,18.48,0.3527,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
441.9,18-Jul-25 13:37:42,2874,21.53,0.08076,79.9,0.04672,0.6083,1.995,0,0,0,100,18.48,0.3539,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
442.4,18-Jul-25 13:37:42,2875,21.53,0.08086,79.66,0.04622,0.6087,1.996,0,0,0,100,18.48,0.3542,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
442.9,18-Jul-25 13:37:43,2876,21.53,0.08079,79.92,0.04453,0.6084,2.001,0,0,0,100,18.48,0.3554,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
443.5,18-Jul-25 13:37:43,2876,21.53,0.08083,79.79,0.04602,0.6094,1.999,0,0,0,100,18.48,0.3549,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
444.0,18-Jul-25 13:37:44,2877,21.53,0.08082,79.65,0.04761,0.6111,1.993,0,0,0,100,18.48,0.3544,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
444.4,18-Jul-25 13:37:44,2877,21.53,0.08072,79.68,0.04652,0.6112,1.995,0,0,0,100,18.48,0.3545,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
444.9,18-Jul-25 13:37:45,2877,21.53,0.08091,79.18,0.04543,0.6115,1.994,0,0,0,100,18.48,0.3546,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
445.4,18-Jul-25 13:37:45,2878,21.53,0.08084,79.45,0.04414,0.6121,1.993,0,0,0,100,18.48,0.3536,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
445.9,18-Jul-25 13:37:46,2879,21.53,0.08065,80.08,0.0493,0.6128,1.992,0,0,0,100,18.48,0.3537,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
446.5,18-Jul-25 13:37:46,2879,21.53,0.08057,80.39,0.0483,0.6122,1.997,0,0,0,100,18.48,0.3542,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
447.0,18-Jul-25 13:37:47,2880,21.53,0.08078,79.76,0.04513,0.6143,1.987,0,0,0,100,18.48,0.3527,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
447.4,18-Jul-25 13:37:47,2880,21.53,0.08061,80.46,0.04592,0.6147,1.987,0,0,0,100,18.48,0.3521,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
447.9,18-Jul-25 13:37:48,2880,21.53,0.08084,79.8,0.04612,0.6122,2.004,0,0,0,100,18.48,0.3535,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
448.4,18-Jul-25 13:37:48,2881,21.53,0.08092,79.61,0.04612,0.6151,1.991,0,0,0,100,18.48,0.3512,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
448.9,18-Jul-25 13:37:49,2882,21.53,0.08063,80.49,0.04801,0.6151,1.992,0,0,0,100,18.48,0.3506,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
449.4,18-Jul-25 13:37:49,2882,21.53,0.08079,80.06,0.04801,0.6152,1.994,0,0,0,100,18.48,0.3514,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
449.9,18-Jul-25 13:37:50,2882,21.53,0.08075,80.17,0.04562,0.6168,1.986,0,0,0,100,18.48,0.3518,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
450.4,18-Jul-25 13:37:50,2883,21.53,0.08086,79.95,0.04642,0.6171,1.987,0,0,0,100,18.48,0.3518,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
450.9,18-Jul-25 13:37:51,2884,21.53,0.08076,80.3,0.04612,0.6161,1.994,0,0,0,100,18.48,0.3499,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
451.3,18-Jul-25 13:37:51,2884,21.53,0.08082,79.9,0.04979,0.6153,2.002,0,0,0,100,18.48,0.352,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
451.8,18-Jul-25 13:37:52,2884,21.53,0.08064,80.47,0.04553,0.616,2,0,0,0,100,18.48,0.3514,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
452.4,18-Jul-25 13:37:52,2885,21.53,0.08061,80.54,0.04453,0.6172,1.996,0,0,0,100,18.48,0.3517,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
452.9,18-Jul-25 13:37:53,2885,21.53,0.08096,79.44,0.04562,0.6163,2.004,0,0,0,100,18.48,0.3499,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
453.4,18-Jul-25 13:37:53,2886,21.53,0.08075,80.03,0.04344,0.6184,1.994,0,0,0,100,18.48,0.3528,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
454.6,18-Jul-25 13:37:55,2887,21.53,0.08128,78.42,0.4243,0.6185,1.996,0,0,0,100,18.48,0.4066,404.2,0.04168,0,0,0,0,0,0,0,4,4,-1,[ OK ]
456.5,18-Jul-25 13:37:56,2889,21.53,0.09681,66.32,0.5053,0.5183,1.508,0,0,0,100,18.48,0.4213,403.9,0.1663,0,0,0,0,0,0,0,4,4,-1,[ OK ]
457.4,18-Jul-25 13:37:57,2890,21.53,0.1001,68.68,0.5147,0.514,1.495,0,0,0,100,18.48,0.4217,403.9,0.1808,0,0,0,0,0,0,0,4,4,-1,[ OK ]
457.9,18-Jul-25 13:37:58,2891,21.53,0.1016,69.87,0.5186,0.5134,1.484,0,0,0,100,18.48,0.4233,404.3,0.1838,0,0,0,0,0,0,0,4,4,-1,[ OK ]
458.3,18-Jul-25 13:37:58,2891,21.53,0.1028,70.03,0.5226,0.5132,1.476,0,0,0,100,18.48,0.4236,403.9,0.1894,0,0,0,0,0,0,0,4,4,-1,[ OK ]
458.8,18-Jul-25 13:37:59,2891,21.53,0.1033,72.1,0.5211,0.5114,1.479,0,0,0,100,18.48,0.4225,404.2,0.1892,0,0,0,0,0,0,0,4,4,-1,[ OK ]
459.2,18-Jul-25 13:37:59,2892,21.53,0.104,72.55,0.5187,0.5116,1.471,0,0,0,100,18.48,0.4202,404,0.1898,0,0,0,0,0,0,0,4,4,-1,[ OK ]
459.6,18-Jul-25 13:38:00,2892,21.53,0.104,75.01,0.4964,0.5119,1.464,0,0,0,100,18.48,0.4175,404,0.1589,0,0,0,0,0,0,0,4,4,-1,[ OK ]
460.0,18-Jul-25 13:38:00,2893,21.53,0.1042,76.25,0.4948,0.5101,1.47,0,0,0,100,18.48,0.4148,403.9,0.1618,0,0,0,0,0,0,0,4,4,-1,[ OK ]
460.5,18-Jul-25 13:38:00,2893,21.53,0.1043,77.6,0.4934,0.5096,1.468,0,0,0,100,18.48,0.4134,404.2,0.1622,0,0,0,0,0,0,0,4,4,-1,[ OK ]
461.0,18-Jul-25 13:38:01,2894,21.53,0.1042,78.55,0.4934,0.5099,1.463,0,0,0,100,18.48,0.4142,403.9,0.1605,0,0,0,0,0,0,0,4,4,-1,[ OK ]
461.4,18-Jul-25 13:38:01,2894,21.53,0.104,79.77,0.4871,0.5082,1.471,0,0,0,100,18.48,0.4121,404.2,0.1538,0,0,0,0,0,0,0,4,4,-1,[ OK ]
461.8,18-Jul-25 13:38:02,2894,21.53,0.104,79.77,0.4837,0.509,1.464,0,0,0,100,18.48,0.4107,403.9,0.1508,0,0,0,0,0,0,0,4,4,-1,[ OK ]
462.2,18-Jul-25 13:38:02,2895,21.53,0.1039,80.33,0.4812,0.5089,1.463,0,0,0,100,18.48,0.4093,403.9,0.1495,0,0,0,0,0,0,0,4,4,-1,[ OK ]
462.6,18-Jul-25 13:38:03,2895,21.53,0.1038,80.36,0.4778,0.5094,1.457,0,0,0,100,18.48,0.4086,404.1,0.1448,0,0,0,0,0,0,0,4,4,-1,[ OK ]
463.1,18-Jul-25 13:38:03,2896,21.53,0.1038,80.33,0.4728,0.508,1.463,0,0,0,100,18.48,0.4057,404,0.1418,0,0,0,0,0,0,0,4,4,-1,[ OK ]
463.5,18-Jul-25 13:38:03,2896,21.53,0.1036,80.68,0.4766,0.5081,1.461,0,0,0,100,18.48,0.4053,403.9,0.1496,0,0,0,0,0,0,0,4,4,-1,[ OK ]
463.9,18-Jul-25 13:38:04,2897,21.53,0.1031,81.62,0.4712,0.5086,1.457,0,0,0,100,18.48,0.4049,404.2,0.1407,0,0,0,0,0,0,0,4,4,-1,[ OK ]
464.3,18-Jul-25 13:38:04,2897,21.53,0.1032,80.6,0.4679,0.5079,1.46,0,0,0,100,18.48,0.4037,404,0.1372,0,0,0,0,0,0,0,4,4,-1,[ OK ]
464.6,18-Jul-25 13:38:05,2897,21.53,0.1028,81.62,0.4668,0.5065,1.467,0,0,0,100,18.48,0.4047,404.2,0.133,0,0,0,0,0,0,0,4,4,-1,[ OK ]
464.9,18-Jul-25 13:38:05,2898,21.53,0.1026,81.62,0.4644,0.5083,1.456,0,0,0,100,18.48,0.4009,403.9,0.1369,0,0,0,0,0,0,0,4,4,-1,[ OK ]
465.2,18-Jul-25 13:38:05,2898,21.53,0.1024,81.62,0.4606,0.5061,1.469,0,0,0,100,18.48,0.3996,403.9,0.1324,0,0,0,0,0,0,0,4,4,-1,[ OK ]
465.5,18-Jul-25 13:38:05,2898,21.53,0.1023,81.62,0.4616,0.5083,1.456,0,0,0,100,18.48,0.3999,404,0.1335,0,0,0,0,0,0,0,4,4,-1,[ OK ]
465.8,18-Jul-25 13:38:06,2899,21.53,0.1022,81.62,0.4581,0.5062,1.468,0,0,0,100,18.48,0.3991,403.9,0.1288,0,0,0,0,0,0,0,4,4,-1,[ OK ]
466.1,18-Jul-25 13:38:06,2899,21.53,0.102,81.62,0.4578,0.5078,1.458,0,0,0,100,18.48,0.3991,404.2,0.1281,0,0,0,0,0,0,0,4,4,-1,[ OK ]
466.4,18-Jul-25 13:38:06,2899,21.53,0.1019,81.62,0.4552,0.507,1.463,0,0,0,100,18.48,0.3998,403.8,0.1218,0,0,0,0,0,0,0,4,4,-1,[ OK ]
466.7,18-Jul-25 13:38:07,2899,21.53,0.1017,81.62,0.4502,0.5061,1.468,0,0,0,100,18.48,0.3976,404,0.1168,0,0,0,0,0,0,0,4,4,-1,[ OK ]
467.2,18-Jul-25 13:38:07,2900,21.53,0.1015,81.62,0.4503,0.508,1.456,0,0,0,100,18.48,0.3989,404,0.1141,0,0,0,0,0,0,0,4,4,-1,[ OK ]
467.5,18-Jul-25 13:38:07,2900,21.53,0.1015,81.62,0.4492,0.5063,1.466,0,0,0,100,18.48,0.3995,404,0.1107,0,0,0,0,0,0,0,4,4,-1,[ OK ]
467.8,18-Jul-25 13:38:08,2900,21.53,0.1013,81.62,0.444,0.506,1.467,0,0,0,100,18.48,0.3981,403.9,0.1034,0,0,0,0,0,0,0,4,4,-1,[ OK ]
468.1,18-Jul-25 13:38:08,2901,21.53,0.1012,81.62,0.4426,0.5073,1.46,0,0,0,100,18.48,0.3979,403.9,0.1011,0,0,0,0,0,0,0,4,4,-1,[ OK ]
468.4,18-Jul-25 13:38:08,2901,21.53,0.1011,81.62,0.4426,0.5062,1.466,0,0,0,100,18.48,0.3957,404.2,0.106,0,0,0,0,0,0,0,4,4,-1,[ OK ]
469.0,18-Jul-25 13:38:09,2901,21.53,0.1009,81.62,0.4278,0.5068,1.462,0,0,0,100,18.48,0.3939,403.9,0.07934,0,0,0,0,0,0,0,4,4,-1,[ OK ]
469.3,18-Jul-25 13:38:09,2902,21.53,0.1031,81.65,0.4426,0.5075,1.458,0,0,0,100,18.48,0.3922,403.9,0.114,0,0,0,0,0,0,0,4,4,-1,[ OK ]
469.6,18-Jul-25 13:38:10,2902,21.53,0.1033,81.97,0.4347,0.5074,1.459,0,0,0,100,18.48,0.3912,403.9,0.1001,0,0,0,0,0,0,0,4,4,-1,[ OK ]
470.0,18-Jul-25 13:38:10,2903,21.53,0.1049,83.04,0.4356,0.5076,1.457,0,0,0,100,18.48,0.3916,403.9,0.1009,0,0,0,0,0,0,0,4,4,-1,[ OK ]
470.4,18-Jul-25 13:38:10,2903,21.53,0.1057,83.81,0.4354,0.5056,1.467,0,0,0,100,18.48,0.3893,404,0.1058,0,0,0,0,0,0,0,4,4,-1,[ OK ]
470.9,18-Jul-25 13:38:11,2904,21.53,0.1061,84.79,0.4301,0.5058,1.465,0,0,0,100,18.48,0.387,404.2,0.1001,0,0,0,0,0,0,0,4,4,-1,[ OK ]
471.2,18-Jul-25 13:38:11,2904,21.53,0.1085,85.8,0.4354,0.5063,1.463,0,0,0,100,18.48,0.3889,404.2,0.1068,0,0,0,0,0,0,0,4,4,-1,[ OK ]
471.5,18-Jul-25 13:38:11,2904,21.53,0.1091,86.56,0.4299,0.508,1.453,0,0,0,100,18.48,0.3886,404.2,0.09617,0,0,0,0,0,0,0,4,4,-1,[ OK ]
471.9,18-Jul-25 13:38:12,2905,21.53,0.1096,87.5,0.4321,0.5069,1.459,0,0,0,100,18.48,0.3883,404.2,0.1014,0,0,0,0,0,0,0,4,4,-1,[ OK ]
472.3,18-Jul-25 13:38:12,2905,21.53,0.1123,89.78,0.4294,0.5064,1.461,0,0,0,100,18.48,0.3887,404.3,0.09493,0,0,0,0,0,0,0,4,4,-1,[ OK ]
472.6,18-Jul-25 13:38:13,2905,21.53,0.1132,89.86,0.4341,0.5065,1.46,0,0,0,100,18.48,0.3877,403.8,0.107,0,0,0,0,0,0,0,4,4,-1,[ OK ]
473.0,18-Jul-25 13:38:13,2906,21.53,0.1138,90.82,0.4426,0.5061,1.462,0,0,0,100,18.48,0.3864,404.2,0.127,0,0,0,0,0,0,0,4,4,-1,[ OK ]
473.3,18-Jul-25 13:38:13,2906,21.53,0.1165,92.27,0.4336,0.5075,1.454,0,0,0,100,18.48,0.386,404,0.1097,0,0,0,0,0,0,0,4,4,-1,[ OK ]
473.6,18-Jul-25 13:38:14,2906,21.53,0.1174,93.23,0.4339,0.5075,1.454,0,0,0,100,18.48,0.385,403.9,0.1127,0,0,0,0,0,0,0,4,4,-1,[ OK ]
474.1,18-Jul-25 13:38:14,2907,21.53,0.1197,95.78,0.4354,0.5053,1.467,0,0,0,100,18.48,0.3852,403.9,0.1154,0,0,0,0,0,0,0,4,4,-1,[ OK ]
474.3,18-Jul-25 13:38:14,2907,21.53,0.121,96.89,0.4343,0.5072,1.456,0,0,0,100,18.48,0.383,404,0.118,0,0,0,0,0,0,0,4,4,-1,[ OK ]
474.8,18-Jul-25 13:38:15,2907,21.53,0.1223,97.95,0.4334,0.5065,1.459,0,0,0,100,18.48,0.3823,404.1,0.118,0,0,0,0,0,0,0,4,4,-1,[ OK ]
475.2,18-Jul-25 13:38:15,2908,21.53,0.1253,99.14,0.4426,0.5065,1.459,0,0,0,100,18.48,0.3819,404.2,0.1372,0,0,0,0,0,0,0,4,4,-1,[ OK ]
475.6,18-Jul-25 13:38:15,2908,21.53,0.1266,101.3,0.4347,0.5054,1.466,0,0,0,100,18.48,0.3807,404.1,0.1241,0,0,0,0,0,0,0,4,4,-1,[ OK ]
476.0,18-Jul-25 13:38:16,2909,21.53,0.1296,102.2,0.4426,0.5064,1.46,0,0,0,100,18.48,0.3809,404.1,0.1395,0,0,0,0,0,0,0,4,4,-1,[ OK ]
476.5,18-Jul-25 13:38:16,2909,21.53,0.1313,104.8,0.4426,0.5061,1.461,0,0,0,100,18.48,0.3809,403.9,0.1395,0,0,0,0,0,0,0,4,4,-1,[ OK ]
477.0,18-Jul-25 13:38:17,2910,21.53,0.1327,106.6,0.4426,0.507,1.456,0,0,0,100,18.48,0.3802,403.9,0.1411,0,0,0,0,0,0,0,4,4,-1,[ OK ]
477.5,18-Jul-25 13:38:17,2910,21.53,0.137,108.6,0.4482,0.5057,1.463,0,0,0,100,18.48,0.3803,404.3,0.1515,0,0,0,0,0,0,0,4,4,-1,[ OK ]
478.0,18-Jul-25 13:38:18,2911,21.53,0.1383,110.7,0.4426,0.5055,1.463,0,0,0,100,18.48,0.3802,404,0.141,0,0,0,0,0,0,0,4,4,-1,[ OK ]
478.4,18-Jul-25 13:38:18,2911,21.53,0.1422,112.6,0.443,0.5064,1.458,0,0,0,100,18.48,0.3793,404.3,0.1438,0,0,0,0,0,0,0,4,4,-1,[ OK ]
478.9,18-Jul-25 13:38:19,2912,21.53,0.1436,114.7,0.4473,0.5061,1.459,0,0,0,100,18.48,0.3795,404.1,0.1516,0,0,0,0,0,0,0,4,4,-1,[ OK ]
479.3,18-Jul-25 13:38:19,2912,21.53,0.1477,116,0.4462,0.5056,1.463,0,0,0,100,18.48,0.3792,403.9,0.1502,0,0,0,0,0,0,0,4,4,-1,[ OK ]
479.7,18-Jul-25 13:38:20,2912,21.53,0.1492,118.4,0.4489,0.5055,1.463,0,0,0,100,18.48,0.3775,404.2,0.159,0,0,0,0,0,0,0,4,4,-1,[ OK ]
480.2,18-Jul-25 13:38:20,2913,21.53,0.1526,120.1,0.452,0.5074,1.452,0,0,0,100,18.48,0.3784,403.8,0.1629,0,0,0,0,0,0,0,4,4,-1,[ OK ]
480.6,18-Jul-25 13:38:21,2913,21.53,0.1545,123.4,0.4505,0.506,1.459,0,0,0,100,18.48,0.3784,404,0.16,0,0,0,0,0,0,0,4,4,-1,[ OK ]
481.0,18-Jul-25 13:38:21,2914,21.53,0.156,123.9,0.4488,0.5062,1.457,0,0,0,100,18.48,0.3782,404.2,0.1572,0,0,0,0,0,0,0,4,4,-1,[ OK ]
481.4,18-Jul-25 13:38:21,2914,21.53,0.16,126.2,0.4449,0.5057,1.459,0,0,0,100,18.48,0.3787,403.9,0.1489,0,0,0,0,0,0,0,4,4,-1,[ OK ]
481.8,18-Jul-25 13:38:22,2915,21.53,0.162,127.7,0.4489,0.5064,1.455,0,0,0,100,18.48,0.376,404,0.1623,0,0,0,0,0,0,0,4,4,-1,[ OK ]
482.3,18-Jul-25 13:38:22,2915,21.53,0.1658,129.2,0.4466,0.5053,1.461,0,0,0,100,18.48,0.3761,404.2,0.1578,0,0,0,0,0,0,0,4,4,-1,[ OK ]
482.7,18-Jul-25 13:38:23,2915,21.53,0.1679,132,0.4449,0.5057,1.459,0,0,0,100,18.48,0.3769,404.2,0.1529,0,0,0,0,0,0,0,4,4,-1,[ OK ]
483.5,18-Jul-25 13:38:23,2916,21.53,0.1733,133.5,0.4505,0.5043,1.467,0,0,0,100,18.48,0.3747,403.9,0.1681,0,0,0,0,0,0,0,4,4,-1,[ OK ]
484.0,18-Jul-25 13:38:24,2917,21.53,0.1785,138.8,0.4505,0.5054,1.465,0,0,0,100,18.48,0.3766,404,0.164,0,0,0,0,0,0,0,4,4,-1,[ OK ]
484.5,18-Jul-25 13:38:24,2917,21.53,0.1667,139.2,0.4426,0.5058,1.462,0,0,0,100,18.48,0.3756,404,0.1515,0,0,0,0,0,0,0,4,4,-1,[ OK ]
484.9,18-Jul-25 13:38:25,2918,21.53,0.1643,138.8,0.4433,0.507,1.454,0,0,0,100,18.48,0.3738,403.9,0.1568,0,0,0,0,0,0,0,4,4,-1,[ OK ]
485.3,18-Jul-25 13:38:25,2918,21.53,0.1628,136.5,0.4426,0.5047,1.467,0,0,0,100,18.48,0.3738,403.9,0.1554,0,0,0,0,0,0,0,4,4,-1,[ OK ]
485.7,18-Jul-25 13:38:26,2918,21.53,0.1611,135.3,0.4353,0.5051,1.464,0,0,0,100,18.48,0.373,403.9,0.1431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
486.2,18-Jul-25 13:38:26,2919,21.53,0.1596,133.8,0.4332,0.5048,1.466,0,0,0,100,18.48,0.3745,403.8,0.1355,0,0,0,0,0,0,0,4,4,-1,[ OK ]
486.6,18-Jul-25 13:38:27,2919,21.53,0.1583,132.5,0.438,0.5064,1.457,0,0,0,100,18.48,0.3729,404.2,0.1484,0,0,0,0,0,0,0,4,4,-1,[ OK ]
487.0,18-Jul-25 13:38:27,2920,21.53,0.157,131.5,0.4282,0.5053,1.462,0,0,0,100,18.48,0.3718,404.1,0.1317,0,0,0,0,0,0,0,4,4,-1,[ OK ]
487.4,18-Jul-25 13:38:27,2920,21.53,0.1558,130.6,0.4245,0.5041,1.47,0,0,0,100,18.48,0.3732,403.9,0.1208,0,0,0,0,0,0,0,4,4,-1,[ OK ]
487.8,18-Jul-25 13:38:28,2921,21.53,0.1544,130.6,0.4291,0.5044,1.468,0,0,0,100,18.48,0.3719,403.9,0.1335,0,0,0,0,0,0,0,4,4,-1,[ OK ]
488.2,18-Jul-25 13:38:28,2921,21.53,0.1539,128.7,0.4274,0.5059,1.459,0,0,0,100,18.48,0.3725,404.1,0.1285,0,0,0,0,0,0,0,4,4,-1,[ OK ]
488.7,18-Jul-25 13:38:29,2921,21.53,0.1531,127.7,0.426,0.5065,1.455,0,0,0,100,18.48,0.3719,403.9,0.127,0,0,0,0,0,0,0,4,4,-1,[ OK ]
489.0,18-Jul-25 13:38:29,2922,21.53,0.1525,127.2,0.4203,0.5055,1.46,0,0,0,100,18.48,0.3709,404.2,0.1175,0,0,0,0,0,0,0,4,4,-1,[ OK ]
489.4,18-Jul-25 13:38:29,2922,21.53,0.1519,126.3,0.4195,0.5064,1.455,0,0,0,100,18.48,0.3726,403.9,0.1118,0,0,0,0,0,0,0,4,4,-1,[ OK ]
489.8,18-Jul-25 13:38:30,2922,21.53,0.1514,125.3,0.4174,0.5059,1.457,0,0,0,100,18.48,0.3738,404.1,0.1045,0,0,0,0,0,0,0,4,4,-1,[ OK ]
490.2,18-Jul-25 13:38:30,2923,21.53,0.1508,125,0.4143,0.505,1.463,0,0,0,100,18.48,0.3715,403.9,0.1035,0,0,0,0,0,0,0,4,4,-1,[ OK ]
490.6,18-Jul-25 13:38:31,2923,21.53,0.1503,124.5,0.4167,0.5041,1.468,0,0,0,100,18.48,0.3699,403.8,0.1124,0,0,0,0,0,0,0,4,4,-1,[ OK ]
491.1,18-Jul-25 13:38:31,2924,21.53,0.1497,124.4,0.4141,0.5047,1.464,0,0,0,100,18.48,0.3705,403.9,0.1054,0,0,0,0,0,0,0,4,4,-1,[ OK ]
491.4,18-Jul-25 13:38:31,2924,21.53,0.1494,124.1,0.4112,0.5066,1.453,0,0,0,100,18.48,0.3711,403.9,0.09747,0,0,0,0,0,0,0,4,4,-1,[ OK ]
491.8,18-Jul-25 13:38:32,2924,21.53,0.149,123.7,0.4109,0.5067,1.452,0,0,0,100,18.48,0.3687,403.7,0.1027,0,0,0,0,0,0,0,4,4,-1,[ OK ]
492.2,18-Jul-25 13:38:32,2925,21.53,0.1487,123.1,0.4105,0.5044,1.465,0,0,0,100,18.48,0.3704,403.8,0.09752,0,0,0,0,0,0,0,4,4,-1,[ OK ]
492.6,18-Jul-25 13:38:33,2925,21.53,0.1484,122.8,0.4111,0.5059,1.456,0,0,0,100,18.48,0.3725,404,0.09383,0,0,0,0,0,0,0,4,4,-1,[ OK ]
493.0,18-Jul-25 13:38:33,2926,21.53,0.1478,123.2,0.41,0.5055,1.458,0,0,0,100,18.48,0.3719,403.9,0.09279,0,0,0,0,0,0,0,4,4,-1,[ OK ]
493.3,18-Jul-25 13:38:33,2926,21.53,0.1478,122.4,0.4075,0.5045,1.464,0,0,0,100,18.48,0.3714,404.1,0.08865,0,0,0,0,0,0,0,4,4,-1,[ OK ]
493.8,18-Jul-25 13:38:34,2926,21.53,0.1473,122.8,0.4076,0.5053,1.459,0,0,0,100,18.48,0.3725,404.1,0.08601,0,0,0,0,0,0,0,4,4,-1,[ OK ]
494.2,18-Jul-25 13:38:34,2927,21.53,0.1471,122.6,0.4058,0.5058,1.456,0,0,0,100,18.48,0.3711,404.2,0.08546,0,0,0,0,0,0,0,4,4,-1,[ OK ]
494.6,18-Jul-25 13:38:35,2927,21.53,0.1468,122.4,0.4049,0.506,1.455,0,0,0,100,18.48,0.3699,404.1,0.08643,0,0,0,0,0,0,0,4,4,-1,[ OK ]
495.0,18-Jul-25 13:38:35,2928,21.53,0.147,121,0.4056,0.5063,1.453,0,0,0,100,18.48,0.3702,404,0.0872,0,0,0,0,0,0,0,4,4,-1,[ OK ]
495.3,18-Jul-25 13:38:35,2928,21.53,0.1463,122.4,0.4012,0.5054,1.458,0,0,0,100,18.48,0.3717,403.8,0.07353,0,0,0,0,0,0,0,4,4,-1,[ OK ]
495.7,18-Jul-25 13:38:36,2928,21.53,0.1466,120.9,0.4026,0.5051,1.46,0,0,0,100,18.48,0.3713,404.3,0.07775,0,0,0,0,0,0,0,4,4,-1,[ OK ]
496.2,18-Jul-25 13:38:36,2929,21.53,0.1459,122.4,0.4009,0.5053,1.458,0,0,0,100,18.48,0.3711,403.9,0.07424,0,0,0,0,0,0,0,4,4,-1,[ OK ]
496.6,18-Jul-25 13:38:36,2929,21.53,0.1461,121.2,0.3918,0.5056,1.456,0,0,0,100,18.48,0.3705,404.2,0.05436,0,0,0,0,0,0,0,4,4,-1,[ OK ]
497.0,18-Jul-25 13:38:37,2930,21.53,0.146,120.9,0.3982,0.5053,1.457,0,0,0,100,18.48,0.3702,404.2,0.07024,0,0,0,0,0,0,0,4,4,-1,[ OK ]
497.3,18-Jul-25 13:38:37,2930,21.53,0.1459,121.1,0.3925,0.5053,1.457,0,0,0,100,18.48,0.37,403.9,0.05747,0,0,0,0,0,0,0,4,4,-1,[ OK ]
497.7,18-Jul-25 13:38:38,2930,21.53,0.1458,120.7,0.4003,0.5045,1.461,0,0,0,100,18.48,0.3711,403.8,0.07287,0,0,0,0,0,0,0,4,4,-1,[ OK ]
498.1,18-Jul-25 13:38:38,2931,21.53,0.1456,121.2,0.3938,0.5035,1.468,0,0,0,100,18.48,0.3719,404.2,0.05564,0,0,0,0,0,0,0,4,4,-1,[ OK ]
498.6,18-Jul-25 13:38:38,2931,21.53,0.1451,122.4,0.3928,0.504,1.466,0,0,0,100,18.48,0.3719,403.8,0.05326,0,0,0,0,0,0,0,4,4,-1,[ OK ]
499.0,18-Jul-25 13:38:39,2932,21.53,0.1457,120.2,0.3923,0.5041,1.465,0,0,0,100,18.48,0.369,403.8,0.05945,0,0,0,0,0,0,0,4,4,-1,[ OK ]
499.3,18-Jul-25 13:38:39,2932,21.55,0.1457,119.9,0.3918,0.506,1.454,0,0,0,100,18.48,0.3687,404.2,0.05909,0,0,0,0,0,0,0,4,4,-1,[ OK ]
499.7,18-Jul-25 13:38:40,2932,21.55,0.1454,120.5,0.393,0.5042,1.463,0,0,0,100,18.48,0.3692,404.1,0.0605,0,0,0,0,0,0,0,4,4,-1,[ OK ]
500.1,18-Jul-25 13:38:40,2933,21.55,0.1455,120.3,0.3918,0.5044,1.463,0,0,0,100,18.48,0.3697,404.2,0.05652,0,0,0,0,0,0,0,4,4,-1,[ OK ]
500.5,18-Jul-25 13:38:40,2933,21.55,0.1452,121,0.3918,0.5037,1.466,0,0,0,100,18.48,0.369,404,0.05816,0,0,0,0,0,0,0,4,4,-1,[ OK ]
500.9,18-Jul-25 13:38:41,2934,21.55,0.1453,120.4,0.3853,0.5044,1.463,0,0,0,100,18.48,0.37,403.7,0.03954,0,0,0,0,0,0,0,4,4,-1,[ OK ]
501.3,18-Jul-25 13:38:41,2934,21.55,0.1453,120.3,0.3918,0.5052,1.459,0,0,0,100,18.48,0.3702,404.2,0.05518,0,0,0,0,0,0,0,4,4,-1,[ OK ]
501.7,18-Jul-25 13:38:42,2934,21.55,0.1449,121.2,0.3854,0.5042,1.465,0,0,0,100,18.48,0.3712,403.8,0.03676,0,0,0,0,0,0,0,4,4,-1,[ OK ]
502.1,18-Jul-25 13:38:42,2935,21.55,0.1453,120,0.385,0.5039,1.466,0,0,0,100,18.48,0.3707,403.9,0.03723,0,0,0,0,0,0,0,4,4,-1,[ OK ]
502.5,18-Jul-25 13:38:42,2935,21.55,0.145,120.8,0.3918,0.505,1.46,0,0,0,100,18.48,0.3718,404.2,0.05107,0,0,0,0,0,0,0,4,4,-1,[ OK ]
502.9,18-Jul-25 13:38:43,2936,21.55,0.1451,120.1,0.3842,0.5052,1.458,0,0,0,100,18.48,0.3715,404.2,0.03304,0,0,0,0,0,0,0,4,4,-1,[ OK ]
503.3,18-Jul-25 13:38:43,2936,21.55,0.1449,120.5,0.3808,0.5048,1.461,0,0,0,100,18.48,0.3735,403.9,0.01929,0,0,0,0,0,0,0,4,4,-1,[ OK ]
503.8,18-Jul-25 13:38:44,2936,21.55,0.1449,120.4,0.3822,0.506,1.454,0,0,0,100,18.48,0.3722,404.1,0.02612,0,0,0,0,0,0,0,4,4,-1,[ OK ]
504.2,18-Jul-25 13:38:44,2937,21.55,0.1448,120.7,0.3812,0.5053,1.457,0,0,0,100,18.48,0.3712,403.8,0.02634,0,0,0,0,0,0,0,4,4,-1,[ OK ]
504.6,18-Jul-25 13:38:45,2937,21.55,0.1446,121,0.3806,0.5054,1.456,0,0,0,100,18.48,0.3706,403.9,0.02629,0,0,0,0,0,0,0,4,4,-1,[ OK ]
505.0,18-Jul-25 13:38:45,2938,21.55,0.1447,120.5,0.3782,0.505,1.458,0,0,0,100,18.48,0.3701,404.1,0.02144,0,0,0,0,0,0,0,4,4,-1,[ OK ]
505.4,18-Jul-25 13:38:45,2938,21.55,0.1447,120.6,0.3805,0.5037,1.466,0,0,0,100,18.48,0.3701,403.9,0.02731,0,0,0,0,0,0,0,4,4,-1,[ OK ]
505.9,18-Jul-25 13:38:46,2939,21.55,0.1447,120.2,0.3769,0.504,1.464,0,0,0,100,18.48,0.3706,404.2,0.01681,0,0,0,0,0,0,0,4,4,-1,[ OK ]
506.2,18-Jul-25 13:38:46,2939,21.55,0.1447,120.3,0.3765,0.5044,1.463,0,0,0,100,18.48,0.3711,404.1,0.01423,0,0,0,0,0,0,0,4,4,-1,[ OK ]
506.6,18-Jul-25 13:38:47,2939,21.55,0.1446,120.5,0.3742,0.5059,1.453,0,0,0,100,18.48,0.3715,403.9,0.007147,0,0,0,0,0,0,0,4,4,-1,[ OK ]
507.0,18-Jul-25 13:38:47,2940,21.55,0.1444,120.9,0.3738,0.505,1.458,0,0,0,100,18.48,0.3704,403.8,0.00911,0,0,0,0,0,0,0,4,4,-1,[ OK ]
507.4,18-Jul-25 13:38:47,2940,21.55,0.1449,119.2,0.3742,0.5049,1.459,0,0,0,100,18.48,0.3713,404.1,0.007577,0,0,0,0,0,0,0,4,4,-1,[ OK ]
507.8,18-Jul-25 13:38:48,2941,21.55,0.1446,120.1,0.3706,0.5063,1.451,0,0,0,100,18.48,0.37,403.9,0.001601,0,0,0,0,0,0,0,4,4,-1,[ OK ]
508.1,18-Jul-25 13:38:48,2941,21.55,0.1444,120.6,0.3772,0.5046,1.46,0,0,0,100,18.48,0.3709,404.2,0.01684,0,0,0,0,0,0,0,4,4,-1,[ OK ]
508.6,18-Jul-25 13:38:48,2941,21.55,0.1448,119.5,0.3721,0.5045,1.461,0,0,0,100,18.48,0.3718,404,0.000722,0,0,0,0,0,0,0,4,4,-1,[ OK ]
509.0,18-Jul-25 13:38:49,2942,21.55,0.1445,120.2,0.3683,0.5046,1.461,0,0,0,100,18.48,0.3719,403.9,-0.009614,0,0,0,0,0,0,0,4,4,-1,[ OK ]
509.4,18-Jul-25 13:38:49,2942,21.55,0.1443,120.7,0.3694,0.5045,1.461,0,0,0,100,18.48,0.3737,404.1,-0.01154,0,0,0,0,0,0,0,4,4,-1,[ OK ]
509.8,18-Jul-25 13:38:50,2943,21.55,0.1445,120.2,0.3742,0.5053,1.456,0,0,0,100,18.48,0.3719,404,0.00607,0,0,0,0,0,0,0,4,4,-1,[ OK ]
510.1,18-Jul-25 13:38:50,2943,21.55,0.1445,120,0.3709,0.504,1.464,0,0,0,100,18.48,0.3731,403.8,-0.006069,0,0,0,0,0,0,0,4,4,-1,[ OK ]
510.5,18-Jul-25 13:38:50,2943,21.55,0.1443,120.7,0.3696,0.5045,1.461,0,0,0,100,18.48,0.3705,403.8,-0.002386,0,0,0,0,0,0,0,4,4,-1,[ OK ]
511.0,18-Jul-25 13:38:51,2944,21.55,0.1442,120.9,0.3692,0.5056,1.455,0,0,0,100,18.48,0.3697,404.2,-0.00139,0,0,0,0,0,0,0,4,4,-1,[ OK ]
511.4,18-Jul-25 13:38:51,2944,21.55,0.1444,120.2,0.3721,0.5049,1.459,0,0,0,100,18.48,0.3688,404.2,0.008842,0,0,0,0,0,0,0,4,4,-1,[ OK ]
511.8,18-Jul-25 13:38:52,2945,21.55,0.1444,120,0.3632,0.5032,1.468,0,0,0,100,18.48,0.3698,404.2,-0.01841,0,0,0,0,0,0,0,4,4,-1,[ OK ]
512.1,18-Jul-25 13:38:52,2945,21.55,0.1444,120,0.372,0.5055,1.456,0,0,0,100,18.48,0.369,403.8,0.008144,0,0,0,0,0,0,0,4,4,-1,[ OK ]
512.5,18-Jul-25 13:38:52,2945,21.55,0.1443,120.2,0.3687,0.5037,1.466,0,0,0,100,18.48,0.3692,404.2,-0.001317,0,0,0,0,0,0,0,4,4,-1,[ OK ]
513.0,18-Jul-25 13:38:53,2946,21.55,0.1443,120.4,0.3696,0.5044,1.462,0,0,0,100,18.48,0.3689,404.2,0.001973,0,0,0,0,0,0,0,4,4,-1,[ OK ]
513.4,18-Jul-25 13:38:53,2946,21.55,0.1444,120,0.3727,0.504,1.465,0,0,0,100,18.48,0.369,403.8,0.009884,0,0,0,0,0,0,0,4,4,-1,[ OK ]
513.7,18-Jul-25 13:38:54,2946,21.55,0.1444,119.9,0.3678,0.5052,1.457,0,0,0,100,18.48,0.3704,404.2,-0.006924,0,0,0,0,0,0,0,4,4,-1,[ OK ]
514.1,18-Jul-25 13:38:54,2947,21.55,0.1443,120.1,0.356,0.5061,1.452,0,0,0,100,18.48,0.3704,403.8,-0.04031,0,0,0,0,0,0,0,4,4,-1,[ OK ]
514.4,18-Jul-25 13:38:54,2947,21.55,0.144,120.9,0.3674,0.5052,1.457,0,0,0,100,18.48,0.3715,404,-0.01108,0,0,0,0,0,0,0,4,4,-1,[ OK ]
514.7,18-Jul-25 13:38:55,2947,21.55,0.1443,119.9,0.3641,0.5055,1.454,0,0,0,100,18.48,0.372,404.1,-0.02189,0,0,0,0,0,0,0,4,4,-1,[ OK ]
515.1,18-Jul-25 13:38:55,2948,21.55,0.1442,120.2,0.3644,0.5052,1.456,0,0,0,100,18.48,0.3711,403.8,-0.01812,0,0,0,0,0,0,0,4,4,-1,[ OK ]
515.4,18-Jul-25 13:38:55,2948,21.55,0.1442,120.1,0.3681,0.5035,1.465,0,0,0,100,18.48,0.3694,403.6,-0.003374,0,0,0,0,0,0,0,4,4,-1,[ OK ]
515.8,18-Jul-25 13:38:56,2948,21.55,0.1442,120.1,0.3678,0.5037,1.464,0,0,0,100,18.48,0.3696,403.9,-0.004952,0,0,0,0,0,0,0,4,4,-1,[ OK ]
516.1,18-Jul-25 13:38:56,2949,21.55,0.1441,120.4,0.3673,0.5045,1.459,0,0,0,100,18.48,0.3703,404,-0.008064,0,0,0,0,0,0,0,4,4,-1,[ OK ]
516.4,18-Jul-25 13:38:56,2949,21.55,0.1444,119.5,0.3668,0.5046,1.459,0,0,0,100,18.48,0.3719,404,-0.01393,0,0,0,0,0,0,0,4,4,-1,[ OK ]
516.7,18-Jul-25 13:38:57,2949,21.55,0.1446,119,0.3672,0.5044,1.461,0,0,0,100,18.48,0.3716,404,-0.01185,0,0,0,0,0,0,0,4,4,-1,[ OK ]
517.1,18-Jul-25 13:38:57,2950,21.55,0.1441,120.3,0.3663,0.504,1.463,0,0,0,100,18.48,0.3725,404.2,-0.01695,0,0,0,0,0,0,0,4,4,-1,[ OK ]
517.4,18-Jul-25 13:38:57,2950,21.55,0.1442,120.1,0.3674,0.5043,1.461,0,0,0,100,18.48,0.3716,403.8,-0.01141,0,0,0,0,0,0,0,4,4,-1,[ OK ]
517.8,18-Jul-25 13:38:58,2950,21.55,0.1442,120.1,0.3644,0.5057,1.454,0,0,0,100,18.48,0.3719,403.9,-0.02061,0,0,0,0,0,0,0,4,4,-1,[ OK ]
518.2,18-Jul-25 13:38:58,2951,21.55,0.144,120.6,0.3704,0.5035,1.466,0,0,0,100,18.48,0.3715,403.8,-0.002958,0,0,0,0,0,0,0,4,4,-1,[ OK ]
518.8,18-Jul-25 13:38:59,2951,21.55,0.144,120.3,0.3648,0.504,1.463,0,0,0,100,18.48,0.3721,404.2,-0.02,0,0,0,0,0,0,0,4,4,-1,[ OK ]
519.4,18-Jul-25 13:38:59,2952,21.55,0.1441,120,0.3638,0.5054,1.455,0,0,0,100,18.48,0.3725,404.1,-0.02405,0,0,0,0,0,0,0,4,4,-1,[ OK ]
519.9,18-Jul-25 13:39:00,2953,21.55,0.144,120.4,0.3633,0.5042,1.462,0,0,0,100,18.48,0.3729,404,-0.02667,0,0,0,0,0,0,0,4,4,-1,[ OK ]
520.5,18-Jul-25 13:39:00,2953,21.55,0.1439,120.6,0.3625,0.5037,1.465,0,0,0,100,18.48,0.3712,404.1,-0.02414,0,0,0,0,0,0,0,4,4,-1,[ OK ]
521.0,18-Jul-25 13:39:01,2954,21.55,0.1438,120.7,0.3635,0.5034,1.467,0,0,0,100,18.48,0.3718,404.2,-0.02301,0,0,0,0,0,0,0,4,4,-1,[ OK ]
521.7,18-Jul-25 13:39:02,2954,21.55,0.1441,119.8,0.3662,0.5058,1.453,0,0,0,100,18.48,0.3709,404.1,-0.01283,0,0,0,0,0,0,0,4,4,-1,[ OK ]
522.2,18-Jul-25 13:39:02,2955,21.55,0.1441,119.5,0.3624,0.5048,1.458,0,0,0,100,18.48,0.3716,404,-0.02542,0,0,0,0,0,0,0,4,4,-1,[ OK ]
522.8,18-Jul-25 13:39:03,2956,21.55,0.1439,120.3,0.3641,0.5054,1.455,0,0,0,100,18.48,0.3716,404.1,-0.02078,0,0,0,0,0,0,0,4,4,-1,[ OK ]
523.4,18-Jul-25 13:39:03,2956,21.55,0.1439,120.2,0.3588,0.5041,1.463,0,0,0,100,18.48,0.3711,404.2,-0.03439,0,0,0,0,0,0,0,4,4,-1,[ OK ]
523.9,18-Jul-25 13:39:04,2957,21.55,0.1439,120.1,0.36,0.5047,1.459,0,0,0,100,18.48,0.3674,404.2,-0.02056,0,0,0,0,0,0,0,4,4,-1,[ OK ]
524.6,18-Jul-25 13:39:04,2957,21.55,0.1439,120.1,0.3615,0.5034,1.467,0,0,0,100,18.48,0.3681,403.8,-0.01837,0,0,0,0,0,0,0,4,4,-1,[ OK ]
525.2,18-Jul-25 13:39:05,2958,21.55,0.1438,120.2,0.3617,0.5048,1.459,0,0,0,100,18.48,0.3676,403.8,-0.01647,0,0,0,0,0,0,0,4,4,-1,[ OK ]
525.9,18-Jul-25 13:39:06,2959,21.55,0.1439,119.9,0.3608,0.5047,1.459,0,0,0,100,18.48,0.3685,403.9,-0.02133,0,0,0,0,0,0,0,4,4,-1,[ OK ]
526.6,18-Jul-25 13:39:07,2959,21.55,0.1438,120.4,0.3598,0.5051,1.456,0,0,0,100,18.48,0.3676,404,-0.0218,0,0,0,0,0,0,0,4,4,-1,[ OK ]
527.3,18-Jul-25 13:39:07,2960,21.55,0.1438,120.2,0.3618,0.5046,1.46,0,0,0,100,18.48,0.3667,403.9,-0.01374,0,0,0,0,0,0,0,4,4,-1,[ OK ]
527.9,18-Jul-25 13:39:08,2961,21.55,0.1438,120.4,0.3632,0.5047,1.459,0,0,0,100,18.48,0.3662,404.2,-0.008315,0,0,0,0,0,0,0,4,4,-1,[ OK ]
528.7,18-Jul-25 13:39:09,2961,21.55,0.1438,120.3,0.3641,0.5058,1.453,0,0,0,100,18.48,0.3692,403.8,-0.01425,0,0,0,0,0,0,0,4,4,-1,[ OK ]
529.2,18-Jul-25 13:39:09,2962,21.55,0.1439,120,0.3624,0.5042,1.462,0,0,0,100,18.48,0.3705,404.2,-0.02253,0,0,0,0,0,0,0,4,4,-1,[ OK ]
529.8,18-Jul-25 13:39:10,2962,21.55,0.1438,120.2,0.358,0.5036,1.466,0,0,0,100,18.48,0.3707,403.8,-0.03545,0,0,0,0,0,0,0,4,4,-1,[ OK ]
530.4,18-Jul-25 13:39:10,2963,21.55,0.144,119.6,0.3639,0.5029,1.47,0,0,0,100,18.48,0.3727,404.2,-0.02422,0,0,0,0,0,0,0,4,4,-1,[ OK ]
531.1,18-Jul-25 13:39:11,2964,21.55,0.1437,120.6,0.3602,0.5042,1.462,0,0,0,100,18.48,0.3728,403.9,-0.0351,0,0,0,0,0,0,0,4,4,-1,[ OK ]
531.5,18-Jul-25 13:39:11,2964,21.55,0.1439,119.9,0.361,0.5048,1.459,0,0,0,100,18.48,0.3726,404,-0.03227,0,0,0,0,0,0,0,4,4,-1,[ OK ]
532.0,18-Jul-25 13:39:12,2965,21.55,0.1439,119.9,0.3585,0.5052,1.457,0,0,0,100,18.48,0.3722,404.2,-0.03817,0,0,0,0,0,0,0,4,4,-1,[ OK ]
532.5,18-Jul-25 13:39:12,2965,21.55,0.1439,119.9,0.3597,0.5043,1.461,0,0,0,100,18.48,0.3718,404.1,-0.03373,0,0,0,0,0,0,0,4,4,-1,[ OK ]
533.1,18-Jul-25 13:39:13,2966,21.55,0.1439,120,0.36,0.5054,1.455,0,0,0,100,18.48,0.3732,404,-0.03668,0,0,0,0,0,0,0,4,4,-1,[ OK ]
533.6,18-Jul-25 13:39:14,2966,21.55,0.1438,120.1,0.3592,0.5037,1.465,0,0,0,100,18.48,0.3739,404,-0.04099,0,0,0,0,0,0,0,4,4,-1,[ OK ]
534.3,18-Jul-25 13:39:14,2967,21.55,0.1436,120.8,0.3586,0.5033,1.467,0,0,0,100,18.48,0.3709,403.9,-0.0344,0,0,0,0,0,0,0,4,4,-1,[ OK ]
534.7,18-Jul-25 13:39:15,2967,21.55,0.1439,119.9,0.3604,0.5033,1.467,0,0,0,100,18.48,0.3729,404,-0.03464,0,0,0,0,0,0,0,4,4,-1,[ OK ]
535.1,18-Jul-25 13:39:15,2968,21.55,0.1439,119.9,0.3509,0.5044,1.461,0,0,0,100,18.48,0.3734,403.8,-0.0641,0,0,0,0,0,0,0,4,4,-1,[ OK ]
535.6,18-Jul-25 13:39:16,2968,21.55,0.1438,120.3,0.3625,0.5043,1.461,0,0,0,100,18.48,0.3731,404.2,-0.02936,0,0,0,0,0,0,0,4,4,-1,[ OK ]
536.3,18-Jul-25 13:39:16,2969,21.55,0.1437,120.3,0.3633,0.5053,1.456,0,0,0,100,18.48,0.3731,403.9,-0.02711,0,0,0,0,0,0,0,4,4,-1,[ OK ]
536.7,18-Jul-25 13:39:17,2969,21.55,0.144,119.7,0.3587,0.5031,1.468,0,0,0,100,18.48,0.3723,403.9,-0.03782,0,0,0,0,0,0,0,4,4,-1,[ OK ]
537.1,18-Jul-25 13:39:17,2970,21.55,0.1437,120.5,0.3628,0.5054,1.455,0,0,0,100,18.48,0.372,404.2,-0.02552,0,0,0,0,0,0,0,4,4,-1,[ OK ]
537.5,18-Jul-25 13:39:17,2970,21.55,0.1439,119.9,0.3622,0.5051,1.457,0,0,0,100,18.48,0.3725,404,-0.02865,0,0,0,0,0,0,0,4,4,-1,[ OK ]
538.0,18-Jul-25 13:39:18,2971,21.55,0.1436,120.9,0.3617,0.5042,1.462,0,0,0,100,18.48,0.3734,404.2,-0.0324,0,0,0,0,0,0,0,4,4,-1,[ OK ]
538.3,18-Jul-25 13:39:18,2971,21.55,0.1438,120.3,0.3633,0.5038,1.465,0,0,0,100,18.48,0.3742,404.2,-0.03011,0,0,0,0,0,0,0,4,4,-1,[ OK ]
538.7,18-Jul-25 13:39:19,2971,21.55,0.144,119.9,0.362,0.5041,1.463,0,0,0,100,18.48,0.375,403.8,-0.036,0,0,0,0,0,0,0,4,4,-1,[ OK ]
539.1,18-Jul-25 13:39:19,2972,21.55,0.1441,119.8,0.3605,0.5041,1.462,0,0,0,100,18.48,0.3746,404.2,-0.03927,0,0,0,0,0,0,0,4,4,-1,[ OK ]
539.5,18-Jul-25 13:39:19,2972,21.55,0.1441,119.7,0.3675,0.5054,1.454,0,0,0,100,18.48,0.3751,404.1,-0.02067,0,0,0,0,0,0,0,4,4,-1,[ OK ]
539.9,18-Jul-25 13:39:20,2973,21.55,0.1439,120.3,0.3615,0.5034,1.466,0,0,0,100,18.48,0.3758,404.1,-0.03954,0,0,0,0,0,0,0,4,4,-1,[ OK ]
540.4,18-Jul-25 13:39:20,2973,21.55,0.1442,119.2,0.3591,0.5033,1.466,0,0,0,100,18.48,0.3747,403.9,-0.04352,0,0,0,0,0,0,0,4,4,-1,[ OK ]
540.8,18-Jul-25 13:39:21,2973,21.55,0.1439,120.1,0.3638,0.5039,1.463,0,0,0,100,18.48,0.3743,403.8,-0.02904,0,0,0,0,0,0,0,4,4,-1,[ OK ]
541.2,18-Jul-25 13:39:21,2974,21.55,0.1445,118.5,0.3601,0.5037,1.465,0,0,0,100,18.48,0.3744,403.8,-0.03986,0,0,0,0,0,0,0,4,4,-1,[ OK ]
541.6,18-Jul-25 13:39:22,2974,21.55,0.1441,119.5,0.3595,0.5035,1.466,0,0,0,100,18.48,0.3738,403.8,-0.03979,0,0,0,0,0,0,0,4,4,-1,[ OK ]
542.2,18-Jul-25 13:39:22,2975,21.55,0.1439,120.2,0.3664,0.5048,1.459,0,0,0,100,18.48,0.3738,404.1,-0.02008,0,0,0,0,0,0,0,4,4,-1,[ OK ]
542.7,18-Jul-25 13:39:23,2975,21.55,0.1439,120.2,0.3586,0.5059,1.452,0,0,0,100,18.48,0.3725,403.9,-0.03867,0,0,0,0,0,0,0,4,4,-1,[ OK ]
543.1,18-Jul-25 13:39:23,2976,21.55,0.144,119.9,0.3638,0.503,1.469,0,0,0,100,18.48,0.3721,404,-0.02283,0,0,0,0,0,0,0,4,4,-1,[ OK ]
543.5,18-Jul-25 13:39:23,2976,21.55,0.144,119.9,0.3664,0.5051,1.458,0,0,0,100,18.48,0.3716,404.2,-0.01404,0,0,0,0,0,0,0,4,4,-1,[ OK ]
544.0,18-Jul-25 13:39:24,2977,21.55,0.1439,120.2,0.3652,0.5045,1.461,0,0,0,100,18.48,0.3719,403.9,-0.01823,0,0,0,0,0,0,0,4,4,-1,[ OK ]
544.3,18-Jul-25 13:39:24,2977,21.55,0.1441,119.5,0.3628,0.5041,1.464,0,0,0,100,18.48,0.3724,404.2,-0.02652,0,0,0,0,0,0,0,4,4,-1,[ OK ]
544.7,18-Jul-25 13:39:25,2977,21.55,0.144,119.9,0.3615,0.5053,1.456,0,0,0,100,18.48,0.372,404.1,-0.02918,0,0,0,0,0,0,0,4,4,-1,[ OK ]
545.1,18-Jul-25 13:39:25,2978,21.55,0.144,119.9,0.3628,0.5056,1.454,0,0,0,100,18.48,0.3711,403.9,-0.02297,0,0,0,0,0,0,0,4,4,-1,[ OK ]
545.6,18-Jul-25 13:39:26,2978,21.55,0.1444,118.9,0.3621,0.5055,1.454,0,0,0,100,18.48,0.3711,404.2,-0.02504,0,0,0,0,0,0,0,4,4,-1,[ OK ]
546.2,18-Jul-25 13:39:26,2979,21.55,0.1437,121.1,0.3631,0.5036,1.465,0,0,0,100,18.48,0.368,404.2,-0.01358,0,0,0,0,0,0,0,4,4,-1,[ OK ]
546.8,18-Jul-25 13:39:27,2980,21.55,0.144,120.2,0.3599,0.5041,1.461,0,0,0,100,18.48,0.3712,403.8,-0.03148,0,0,0,0,0,0,0,4,4,-1,[ OK ]
547.4,18-Jul-25 13:39:27,2980,21.55,0.1439,120.3,0.3628,0.5032,1.467,0,0,0,100,18.48,0.3692,404.2,-0.01786,0,0,0,0,0,0,0,4,4,-1,[ OK ]
547.8,18-Jul-25 13:39:28,2980,21.55,0.144,119.9,0.3647,0.5054,1.454,0,0,0,100,18.48,0.3693,403.9,-0.01243,0,0,0,0,0,0,0,4,4,-1,[ OK ]
548.2,18-Jul-25 13:39:28,2981,21.55,0.144,119.9,0.3592,0.5042,1.461,0,0,0,100,18.48,0.3712,404,-0.03347,0,0,0,0,0,0,0,4,4,-1,[ OK ]
548.7,18-Jul-25 13:39:29,2981,21.55,0.1444,118.7,0.3696,0.5042,1.461,0,0,0,100,18.48,0.37,403.9,-0.0009693,0,0,0,0,0,0,0,4,4,-1,[ OK ]
549.4,18-Jul-25 13:39:29,2982,21.55,0.1438,120.5,0.3616,0.5047,1.458,0,0,0,100,18.48,0.3705,404.1,-0.02477,0,0,0,0,0,0,0,4,4,-1,[ OK ]
550.0,18-Jul-25 13:39:30,2983,21.55,0.1441,119.8,0.3622,0.5057,1.452,0,0,0,100,18.48,0.3696,404.1,-0.02042,0,0,0,0,0,0,0,4,4,-1,[ OK ]
550.6,18-Jul-25 13:39:31,2983,21.55,0.1442,119.6,0.3647,0.5047,1.458,0,0,0,100,18.48,0.3694,403.8,-0.01265,0,0,0,0,0,0,0,4,4,-1,[ OK ]
551.1,18-Jul-25 13:39:31,2984,21.55,0.1438,120.6,0.3634,0.5041,1.461,0,0,0,100,18.48,0.3703,404.1,-0.01907,0,0,0,0,0,0,0,4,4,-1,[ OK ]
551.8,18-Jul-25 13:39:32,2984,21.55,0.1442,119.6,0.3644,0.5044,1.459,0,0,0,100,18.48,0.3684,404.1,-0.0111,0,0,0,0,0,0,0,4,4,-1,[ OK ]
552.3,18-Jul-25 13:39:32,2985,21.55,0.144,119.9,0.3652,0.5034,1.466,0,0,0,100,18.48,0.369,403.9,-0.01028,0,0,0,0,0,0,0,4,4,-1,[ OK ]
552.8,18-Jul-25 13:39:33,2986,21.55,0.144,120.2,0.3633,0.5029,1.468,0,0,0,100,18.48,0.369,404.1,-0.0158,0,0,0,0,0,0,0,4,4,-1,[ OK ]
553.3,18-Jul-25 13:39:33,2986,21.55,0.144,119.9,0.3644,0.5043,1.461,0,0,0,100,18.48,0.37,404,-0.01514,0,0,0,0,0,0,0,4,4,-1,[ OK ]
553.8,18-Jul-25 13:39:34,2986,21.55,0.1441,119.7,0.3644,0.5031,1.467,0,0,0,100,18.48,0.3717,404,-0.02028,0,0,0,0,0,0,0,4,4,-1,[ OK ]
554.4,18-Jul-25 13:39:34,2987,21.55,0.144,120.1,0.3578,0.505,1.456,0,0,0,100,18.48,0.3739,403.8,-0.04491,0,0,0,0,0,0,0,4,4,-1,[ OK ]
554.9,18-Jul-25 13:39:35,2988,21.55,0.1439,120.3,0.3657,0.5049,1.456,0,0,0,100,18.48,0.3712,403.9,-0.01497,0,0,0,0,0,0,0,4,4,-1,[ OK ]
555.3,18-Jul-25 13:39:35,2988,21.55,0.144,119.9,0.3652,0.504,1.461,0,0,0,100,18.48,0.3699,403.9,-0.01271,0,0,0,0,0,0,0,4,4,-1,[ OK ]
555.7,18-Jul-25 13:39:36,2988,21.55,0.1439,120.2,0.3657,0.5045,1.458,0,0,0,100,18.48,0.3702,403.8,-0.01233,0,0,0,0,0,0,0,4,4,-1,[ OK ]
556.2,18-Jul-25 13:39:36,2989,21.55,0.1441,119.7,0.3631,0.5049,1.456,0,0,0,100,18.48,0.3695,403.7,-0.01769,0,0,0,0,0,0,0,4,4,-1,[ OK ]
556.8,18-Jul-25 13:39:37,2989,21.55,0.1439,120.2,0.3642,0.5054,1.454,0,0,0,100,18.48,0.3664,404.1,-0.006232,0,0,0,0,0,0,0,4,4,-1,[ OK ]
557.2,18-Jul-25 13:39:37,2990,21.55,0.1439,120.4,0.3569,0.5032,1.466,0,0,0,100,18.48,0.3652,403.8,-0.02326,0,0,0,0,0,0,0,4,4,-1,[ OK ]
557.7,18-Jul-25 13:39:38,2990,21.55,0.144,119.9,0.3663,0.5047,1.458,0,0,0,100,18.48,0.3653,404.1,0.002952,0,0,0,0,0,0,0,4,4,-1,[ OK ]
558.2,18-Jul-25 13:39:38,2991,21.55,0.1441,119.8,0.3684,0.505,1.456,0,0,0,100,18.48,0.3663,404.2,0.005637,0,0,0,0,0,0,0,4,4,-1,[ OK ]
558.8,18-Jul-25 13:39:39,2991,21.55,0.1438,120.8,0.3691,0.5052,1.455,0,0,0,100,18.48,0.3653,404.1,0.01045,0,0,0,0,0,0,0,4,4,-1,[ OK ]
559.3,18-Jul-25 13:39:39,2992,21.57,0.1442,119.6,0.3646,0.5042,1.461,0,0,0,100,18.48,0.3671,404,-0.00663,0,0,0,0,0,0,0,4,4,-1,[ OK ]
560.0,18-Jul-25 13:39:40,2993,21.57,0.1443,119.2,0.3656,0.504,1.462,0,0,0,100,18.48,0.3659,403.8,-0.0007044,0,0,0,0,0,0,0,4,4,-1,[ OK ]
560.5,18-Jul-25 13:39:40,2993,21.57,0.1442,119.8,0.3655,0.5039,1.462,0,0,0,100,18.48,0.3647,404.2,0.00222,0,0,0,0,0,0,0,4,4,-1,[ OK ]
561.0,18-Jul-25 13:39:41,2994,21.57,0.1441,120,0.3663,0.5056,1.452,0,0,0,100,18.48,0.3678,403.9,-0.003976,0,0,0,0,0,0,0,4,4,-1,[ OK ]
561.6,18-Jul-25 13:39:42,2994,21.57,0.1439,120.6,0.3652,0.5051,1.455,0,0,0,100,18.48,0.3659,404.1,-0.001902,0,0,0,0,0,0,0,4,4,-1,[ OK ]
562.1,18-Jul-25 13:39:42,2995,21.57,0.144,120.2,0.3676,0.5039,1.462,0,0,0,100,18.48,0.3673,403.8,0.0008609,0,0,0,0,0,0,0,4,4,-1,[ OK ]
562.8,18-Jul-25 13:39:43,2995,21.57,0.1441,119.9,0.3654,0.505,1.456,0,0,0,100,18.48,0.3659,404.1,-0.001248,0,0,0,0,0,0,0,4,4,-1,[ OK ]
563.3,18-Jul-25 13:39:43,2996,21.57,0.144,120.3,0.3624,0.504,1.462,0,0,0,100,18.48,0.3694,403.9,-0.01942,0,0,0,0,0,0,0,4,4,-1,[ OK ]
564.5,18-Jul-25 13:39:44,2997,21.57,0,110.2,0.07102,0.5039,1.463,0,0,0,100,18.48,0.3551,403.9,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
565.8,18-Jul-25 13:39:46,2998,21.57,0,42.07,0.04076,0.5034,1.465,0,0,0,100,18.48,0.3523,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
566.6,18-Jul-25 13:39:47,2999,21.57,0,24.52,0.04007,0.5048,1.458,0,0,0,100,18.48,0.3471,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
567.1,18-Jul-25 13:39:47,3000,21.57,0,18.73,0.0366,0.5046,1.459,0,0,0,100,18.48,0.3478,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
567.7,18-Jul-25 13:39:48,3000,21.57,0,14.46,0.04146,0.5045,1.46,0,0,0,100,18.48,0.3499,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
568.9,18-Jul-25 13:39:49,3001,21.57,0,12.87,0.04126,0.5048,1.458,0,0,0,100,18.48,0.06248,160.2,0,0,-1,0,-2,0,-1,0.5,3,3,2,[ OK ]
667.8,18-Jul-25 13:41:28,3100,21.57,0,0.8768,0.03828,0,0.01209,0,0,0,100,18.48,0.002578,0,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
669.3,18-Jul-25 13:41:29,3101,21.57,0,0.7652,0.03828,0.3086,0.5157,0,0,0,100,18.48,0.001329,0,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
671.0,18-Jul-25 13:41:31,3103,21.57,0,0.5261,0.03848,0.4036,1.047,0,0,0,100,18.48,0.3569,403.9,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
672.8,18-Jul-25 13:41:33,3105,21.57,0,0.9406,0.04057,0.4482,1.296,0,0,0,100,18.48,0.357,404.1,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
674.5,18-Jul-25 13:41:34,3106,21.57,0.005577,78.31,0.04414,0.4687,1.395,0,0,0,100,18.48,0.3566,404.1,-1,0,-1,0,-2,0,0,0,3.684,3,4,[ OK ]
676.1,18-Jul-25 13:41:36,3108,21.57,0.0246,49.53,0.03888,0.5634,1.908,0,0,0,100,18.48,0.3578,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
677.3,18-Jul-25 13:41:37,3110,21.57,0.05007,41.23,0.04424,0.5762,1.953,0,0,0,100,18.48,0.3566,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
677.9,18-Jul-25 13:41:38,3111,21.57,0.05688,47.94,0.04265,0.5769,1.975,0,0,0,100,18.48,0.3564,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
678.6,18-Jul-25 13:41:38,3111,21.57,0.06064,52.54,0.04979,0.5799,1.973,0,0,0,100,18.48,0.358,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
679.1,18-Jul-25 13:41:39,3112,21.57,0.06415,57.14,0.04473,0.5826,1.971,0,0,0,100,18.48,0.3591,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
679.6,18-Jul-25 13:41:40,3112,21.57,0.06655,59.26,0.04602,0.5819,1.984,0,0,0,100,18.48,0.3578,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
680.1,18-Jul-25 13:41:40,3113,21.57,0.06898,63.07,0.04265,0.584,1.982,0,0,0,100,18.48,0.3537,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
680.6,18-Jul-25 13:41:41,3113,21.57,0.07042,65.3,0.04354,0.5859,1.978,0,0,0,100,18.48,0.3516,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
681.0,18-Jul-25 13:41:41,3114,21.57,0.07208,67,0.04572,0.5864,1.981,0,0,0,100,18.48,0.3496,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
681.5,18-Jul-25 13:41:41,3114,21.57,0.07321,68.63,0.04483,0.5867,1.985,0,0,0,100,18.48,0.3516,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
682.1,18-Jul-25 13:41:42,3115,21.57,0.0742,71.8,0.04572,0.5875,1.986,0,0,0,100,18.48,0.3512,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
682.6,18-Jul-25 13:41:43,3115,21.57,0.07529,72.15,0.04592,0.5886,1.985,0,0,0,100,18.48,0.3516,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
683.1,18-Jul-25 13:41:43,3116,21.57,0.07623,73.46,0.04225,0.5894,1.986,0,0,0,100,18.48,0.3508,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
683.6,18-Jul-25 13:41:44,3116,21.57,0.0768,74.48,0.04295,0.5901,1.986,0,0,0,100,18.48,0.3499,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
684.1,18-Jul-25 13:41:44,3117,21.57,0.07736,75.25,0.04602,0.5892,1.996,0,0,0,100,18.48,0.3503,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
684.6,18-Jul-25 13:41:44,3117,21.57,0.07772,76.12,0.04156,0.5906,1.992,0,0,0,100,18.48,0.3487,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
685.1,18-Jul-25 13:41:45,3118,21.57,0.07826,76.71,0.04602,0.5922,1.989,0,0,0,100,18.48,0.3479,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
685.6,18-Jul-25 13:41:46,3118,21.57,0.07881,76.39,0.04523,0.5933,1.985,0,0,0,100,18.48,0.3496,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
686.1,18-Jul-25 13:41:46,3119,21.57,0.0791,77.17,0.04414,0.5931,1.991,0,0,0,100,18.48,0.3504,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
686.6,18-Jul-25 13:41:47,3119,21.57,0.07932,77.54,0.04939,0.5936,1.992,0,0,0,100,18.48,0.3495,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
687.2,18-Jul-25 13:41:47,3120,21.57,0.07939,78.53,0.04572,0.5948,1.991,0,0,0,100,18.48,0.3485,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
687.7,18-Jul-25 13:41:48,3120,21.57,0.07968,78.27,0.04503,0.5951,1.992,0,0,0,100,18.48,0.3472,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
688.1,18-Jul-25 13:41:48,3121,21.57,0.07968,79.06,0.04622,0.5942,2,0,0,0,100,18.48,0.3458,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
688.6,18-Jul-25 13:41:49,3121,21.57,0.07994,78.72,0.04682,0.5958,1.995,0,0,0,100,18.48,0.344,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
689.2,18-Jul-25 13:41:49,3122,21.57,0.07997,79.25,0.04751,0.5973,1.991,0,0,0,100,18.48,0.3448,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
689.6,18-Jul-25 13:41:50,3122,21.57,0.08014,79.15,0.04374,0.5972,1.995,0,0,0,100,18.48,0.3448,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
690.1,18-Jul-25 13:41:50,3123,21.57,0.08037,78.78,0.04622,0.5968,2,0,0,0,100,18.48,0.3456,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
690.6,18-Jul-25 13:41:51,3123,21.57,0.08027,79.36,0.04523,0.5991,1.991,0,0,0,100,18.48,0.3453,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
691.0,18-Jul-25 13:41:51,3124,21.57,0.0802,79.82,0.04652,0.5988,1.995,0,0,0,100,18.48,0.3425,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
691.5,18-Jul-25 13:41:51,3124,21.57,0.0804,79.58,0.04523,0.5996,1.994,0,0,0,100,18.48,0.3445,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
692.0,18-Jul-25 13:41:52,3125,21.57,0.08056,79.37,0.04632,0.5994,1.999,0,0,0,100,18.48,0.3416,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
692.5,18-Jul-25 13:41:52,3125,21.57,0.08041,80.04,0.04553,0.5999,2,0,0,0,100,18.48,0.3409,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
693.0,18-Jul-25 13:41:53,3126,21.57,0.08048,79.95,0.04453,0.6005,2.001,0,0,0,100,18.48,0.3413,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
693.6,18-Jul-25 13:41:53,3126,21.57,0.08048,80.01,0.04195,0.6027,1.991,0,0,0,100,18.48,0.3406,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
694.0,18-Jul-25 13:41:54,3127,21.57,0.08062,79.71,0.04553,0.6031,1.991,0,0,0,100,18.48,0.3383,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
694.4,18-Jul-25 13:41:54,3127,21.57,0.08058,79.85,0.04582,0.6021,2,0,0,0,100,18.48,0.3391,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
