Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
694.8,18-Jul-25 13:41:55,3128,21.57,0.08071,79.63,0.0489,0.6037,1.993,0,0,0,100,18.48,0.3412,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
695.3,18-Jul-25 13:41:55,3128,21.57,0.08065,79.85,0.04493,0.6042,1.993,0,0,0,100,18.48,0.3396,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
695.7,18-Jul-25 13:41:56,3128,21.57,0.08068,79.82,0.04453,0.6057,1.988,0,0,0,100,18.48,0.3382,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
696.2,18-Jul-25 13:41:56,3129,21.57,0.08072,79.77,0.04582,0.6055,1.992,0,0,0,100,18.48,0.3391,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
696.7,18-Jul-25 13:41:57,3129,21.57,0.08082,79.65,0.04533,0.6058,1.993,0,0,0,100,18.48,0.3394,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
697.1,18-Jul-25 13:41:57,3130,21.57,0.08082,79.71,0.04533,0.6062,1.992,0,0,0,100,18.48,0.3392,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
697.6,18-Jul-25 13:41:58,3130,21.57,0.08077,79.9,0.04612,0.6077,1.987,0,0,0,100,18.48,0.3381,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
698.0,18-Jul-25 13:41:58,3131,21.57,0.08073,80.06,0.04483,0.608,1.986,0,0,0,100,18.48,0.3382,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
698.5,18-Jul-25 13:41:58,3131,21.57,0.08069,80.03,0.04235,0.6075,1.992,0,0,0,100,18.48,0.3371,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
699.0,18-Jul-25 13:41:59,3132,21.57,0.08062,80.25,0.04414,0.6075,1.995,0,0,0,100,18.48,0.342,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
699.5,18-Jul-25 13:41:59,3132,21.57,0.0808,79.77,0.0489,0.6083,1.994,0,0,0,100,18.48,0.3422,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
699.9,18-Jul-25 13:42:00,3133,21.57,0.08053,80.57,0.04493,0.6095,1.989,0,0,0,100,18.48,0.3419,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
700.3,18-Jul-25 13:42:00,3133,21.57,0.08076,79.88,0.04731,0.6082,1.999,0,0,0,100,18.48,0.3409,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
700.7,18-Jul-25 13:42:01,3133,21.57,0.08075,80,0.04553,0.6098,1.992,0,0,0,100,18.48,0.3396,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
701.1,18-Jul-25 13:42:01,3134,21.57,0.08076,79.92,0.04493,0.6086,2.002,0,0,0,100,18.48,0.3404,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
701.6,18-Jul-25 13:42:02,3134,21.57,0.08065,80.31,0.04543,0.6108,1.993,0,0,0,100,18.48,0.339,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
702.1,18-Jul-25 13:42:02,3135,21.57,0.08078,79.92,0.04731,0.6119,1.99,0,0,0,100,18.48,0.3437,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
702.5,18-Jul-25 13:42:02,3135,21.58,0.08089,79.63,0.04295,0.6113,1.995,0,0,0,100,18.48,0.3441,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
703.0,18-Jul-25 13:42:03,3136,21.58,0.08074,80.06,0.04672,0.6122,1.992,0,0,0,100,18.48,0.3455,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
703.5,18-Jul-25 13:42:03,3136,21.58,0.08074,80.04,0.04334,0.6126,1.992,0,0,0,100,18.48,0.3465,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
703.9,18-Jul-25 13:42:04,3137,21.58,0.08076,80.01,0.04612,0.6115,2.002,0,0,0,100,18.48,0.3429,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
704.2,18-Jul-25 13:42:04,3137,21.58,0.08057,80.54,0.04562,0.6126,1.997,0,0,0,100,18.48,0.3431,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
704.7,18-Jul-25 13:42:05,3137,21.58,0.08078,79.92,0.04731,0.6152,1.983,0,0,0,100,18.48,0.3433,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
705.0,18-Jul-25 13:42:05,3138,21.58,0.08023,81.62,0.04602,0.614,1.99,0,0,0,100,18.48,0.3445,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
705.5,18-Jul-25 13:42:05,3138,21.58,0.08085,79.82,0.04424,0.6134,1.996,0,0,0,100,18.48,0.3441,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
706.0,18-Jul-25 13:42:06,3139,21.58,0.0807,80.28,0.04622,0.6145,1.992,0,0,0,100,18.48,0.3433,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
706.4,18-Jul-25 13:42:06,3139,21.58,0.08097,79.5,0.04553,0.6149,1.992,0,0,0,100,18.48,0.3439,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
706.9,18-Jul-25 13:42:07,3140,21.58,0.08112,79.07,0.04513,0.6154,1.992,0,0,0,100,18.48,0.3428,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
707.3,18-Jul-25 13:42:07,3140,21.58,0.08062,80.57,0.04453,0.6146,1.998,0,0,0,100,18.48,0.3445,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
707.8,18-Jul-25 13:42:08,3140,21.58,0.08079,80.03,0.04691,0.617,1.986,0,0,0,100,18.48,0.3432,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
708.3,18-Jul-25 13:42:08,3141,21.58,0.08085,79.84,0.04523,0.6153,1.998,0,0,0,100,18.48,0.3431,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
708.6,18-Jul-25 13:42:09,3141,21.58,0.08083,79.98,0.049,0.6158,1.997,0,0,0,100,18.48,0.3441,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
709.1,18-Jul-25 13:42:09,3142,21.58,0.08077,80.09,0.04652,0.6159,1.999,0,0,0,100,18.48,0.3448,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
709.4,18-Jul-25 13:42:09,3142,21.58,0.08094,79.45,0.04612,0.6169,1.995,0,0,0,100,18.48,0.3464,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
709.9,18-Jul-25 13:42:10,3143,21.58,0.08079,79.93,0.04622,0.616,2.002,0,0,0,100,18.48,0.3431,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
710.3,18-Jul-25 13:42:10,3143,21.58,0.08069,80.31,0.04682,0.6173,1.997,0,0,0,100,18.48,0.343,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
711.5,18-Jul-25 13:42:11,3143,21.58,0.08111,79.07,0.1385,0.5641,1.735,0,0,0,100,18.48,0.3636,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
713.4,18-Jul-25 13:42:13,3146,21.58,0.08408,76.95,0.1635,0.5245,1.538,0,0,0,100,18.48,0.3715,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
714.0,18-Jul-25 13:42:14,3147,21.58,0.08633,73.46,0.3693,0.5199,1.517,0,0,0,100,18.48,0.3958,404.3,-0.0717,0,0,0,0,0,0,0,4,4,-1,[ OK ]
714.5,18-Jul-25 13:42:14,3147,21.58,0.08725,73.46,0.3682,0.5168,1.513,0,0,0,100,18.48,0.3955,404,-0.07411,0,0,0,0,0,0,0,4,4,-1,[ OK ]
714.9,18-Jul-25 13:42:15,3148,21.58,0.08831,73.46,0.3782,0.5161,1.499,0,0,0,100,18.48,0.3949,404.1,-0.04406,0,0,0,0,0,0,0,4,4,-1,[ OK ]
715.3,18-Jul-25 13:42:15,3148,21.58,0.08972,72.31,0.3918,0.5142,1.495,0,0,0,100,18.48,0.3951,404.2,-0.008461,0,0,0,0,0,0,0,4,4,-1,[ OK ]
715.7,18-Jul-25 13:42:16,3148,21.58,0.0907,72.18,0.3834,0.5121,1.495,0,0,0,100,18.48,0.3944,404.2,-0.02875,0,0,0,0,0,0,0,4,4,-1,[ OK ]
716.2,18-Jul-25 13:42:16,3149,21.58,0.09118,73.46,0.3827,0.5126,1.483,0,0,0,100,18.48,0.3941,404.2,-0.02988,0,0,0,0,0,0,0,4,4,-1,[ OK ]
716.6,18-Jul-25 13:42:17,3149,21.58,0.09186,74.02,0.3846,0.5102,1.488,0,0,0,100,18.48,0.3918,404,-0.01876,0,0,0,0,0,0,0,4,4,-1,[ OK ]
717.0,18-Jul-25 13:42:17,3150,21.58,0.09254,74.32,0.3836,0.5114,1.473,0,0,0,100,18.48,0.3924,404.2,-0.02307,0,0,0,0,0,0,0,4,4,-1,[ OK ]
717.4,18-Jul-25 13:42:17,3150,21.58,0.09254,76.46,0.1498,0.5114,1.467,0,0,0,100,18.48,0.3657,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
717.8,18-Jul-25 13:42:18,3151,21.58,0.09219,78.48,0.1498,0.5104,1.468,0,0,0,100,18.48,0.3661,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
718.2,18-Jul-25 13:42:18,3151,21.58,0.09115,81.62,0.1477,0.5101,1.465,0,0,0,100,18.48,0.3653,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
718.7,18-Jul-25 13:42:19,3151,21.58,0.09072,82.23,0.1472,0.5094,1.465,0,0,0,100,18.48,0.3644,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
719.1,18-Jul-25 13:42:19,3152,21.58,0.09036,82.51,0.1435,0.5088,1.465,0,0,0,100,18.48,0.3642,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
719.5,18-Jul-25 13:42:19,3152,21.58,0.09015,82.13,0.1416,0.5074,1.471,0,0,0,100,18.48,0.3635,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
719.9,18-Jul-25 13:42:20,3153,21.58,0.08953,82.95,0.1407,0.5081,1.465,0,0,0,100,18.48,0.362,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
720.3,18-Jul-25 13:42:20,3153,21.58,0.08943,82.16,0.141,0.5072,1.469,0,0,0,100,18.48,0.3603,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
720.7,18-Jul-25 13:42:21,3153,21.58,0.08897,82.51,0.1379,0.5081,1.463,0,0,0,100,18.48,0.361,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
721.2,18-Jul-25 13:42:21,3154,21.58,0.08846,83.01,0.1395,0.5085,1.459,0,0,0,100,18.48,0.3601,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
721.6,18-Jul-25 13:42:22,3154,21.58,0.08846,82.23,0.138,0.5074,1.465,0,0,0,100,18.48,0.3613,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
722.0,18-Jul-25 13:42:22,3155,21.58,0.08838,81.62,0.1379,0.5069,1.466,0,0,0,100,18.48,0.3615,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
722.4,18-Jul-25 13:42:22,3155,21.58,0.08802,81.91,0.1379,0.5067,1.466,0,0,0,100,18.48,0.3613,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
722.8,18-Jul-25 13:42:23,3156,21.58,0.08786,81.62,0.1379,0.5088,1.454,0,0,0,100,18.48,0.3606,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
723.1,18-Jul-25 13:42:23,3156,21.58,0.0877,81.62,0.1301,0.5074,1.461,0,0,0,100,18.48,0.3608,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
723.5,18-Jul-25 13:42:23,3156,21.58,0.08748,81.62,0.1311,0.5069,1.463,0,0,0,100,18.48,0.3647,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
723.9,18-Jul-25 13:42:24,3157,21.58,0.08725,81.67,0.1312,0.5082,1.454,0,0,0,100,18.48,0.3624,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
724.4,18-Jul-25 13:42:24,3157,21.58,0.08707,81.62,0.1306,0.5074,1.458,0,0,0,100,18.48,0.3612,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
724.8,18-Jul-25 13:42:25,3157,21.58,0.08686,81.62,0.1298,0.5071,1.459,0,0,0,100,18.48,0.3643,403.7,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
725.2,18-Jul-25 13:42:25,3158,21.58,0.08667,81.62,0.1379,0.5063,1.463,0,0,0,100,18.48,0.3645,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
725.8,18-Jul-25 13:42:26,3158,21.58,0.08658,81.62,0.1255,0.508,1.453,0,0,0,100,18.48,0.3625,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
726.4,18-Jul-25 13:42:26,3159,21.58,0.08906,81.62,0.1298,0.5056,1.467,0,0,0,100,18.48,0.3658,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
726.8,18-Jul-25 13:42:27,3159,21.58,0.09121,81.92,0.1307,0.5061,1.464,0,0,0,100,18.48,0.3643,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
727.3,18-Jul-25 13:42:27,3160,21.58,0.09198,83.26,0.1379,0.5079,1.453,0,0,0,100,18.48,0.3635,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
727.6,18-Jul-25 13:42:28,3160,21.58,0.09258,83.47,0.1379,0.5061,1.463,0,0,0,100,18.48,0.3622,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
727.9,18-Jul-25 13:42:28,3161,21.58,0.09537,83.93,0.1318,0.5063,1.462,0,0,0,100,18.48,0.3629,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
728.4,18-Jul-25 13:42:28,3161,21.58,0.09615,85.62,0.1379,0.5053,1.467,0,0,0,100,18.48,0.3631,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
728.7,18-Jul-25 13:42:29,3161,21.58,0.09681,86.26,0.1379,0.5079,1.452,0,0,0,100,18.48,0.3633,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
729.0,18-Jul-25 13:42:29,3162,21.58,0.09957,87.55,0.1379,0.5067,1.46,0,0,0,100,18.48,0.3615,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
729.3,18-Jul-25 13:42:29,3162,21.58,0.09998,89.78,0.1379,0.5064,1.46,0,0,0,100,18.48,0.3601,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
729.8,18-Jul-25 13:42:30,3162,21.58,0.103,89.78,0.14,0.5059,1.463,0,0,0,100,18.48,0.36,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
730.2,18-Jul-25 13:42:30,3163,21.58,0.1044,91.94,0.1379,0.5061,1.461,0,0,0,100,18.48,0.3603,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
730.5,18-Jul-25 13:42:30,3163,21.58,0.1055,92.27,0.1379,0.5074,1.453,0,0,0,100,18.48,0.359,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
730.9,18-Jul-25 13:42:31,3164,21.58,0.1077,94.26,0.1383,0.5049,1.468,0,0,0,100,18.48,0.359,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
731.2,18-Jul-25 13:42:31,3164,21.58,0.109,95.89,0.1379,0.5065,1.458,0,0,0,100,18.48,0.3577,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
732.0,18-Jul-25 13:42:32,3164,21.58,0.1102,97.95,0.1379,0.5053,1.464,0,0,0,100,18.48,0.3586,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
732.4,18-Jul-25 13:42:32,3165,21.58,0.1174,100.8,0.1381,0.5062,1.459,0,0,0,100,18.48,0.3582,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
732.7,18-Jul-25 13:42:33,3165,21.58,0.1188,102,0.1307,0.5074,1.452,0,0,0,100,18.48,0.3588,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
733.0,18-Jul-25 13:42:33,3166,21.58,0.1199,103.7,0.1402,0.5055,1.463,0,0,0,100,18.48,0.3571,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
733.4,18-Jul-25 13:42:33,3166,21.58,0.1216,104.7,0.1395,0.5054,1.464,0,0,0,100,18.48,0.358,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
733.8,18-Jul-25 13:42:34,3167,21.58,0.1225,107.6,0.1438,0.5056,1.463,0,0,0,100,18.48,0.3554,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
734.1,18-Jul-25 13:42:34,3167,21.58,0.1238,107.6,0.1414,0.5062,1.459,0,0,0,100,18.48,0.3545,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
734.4,18-Jul-25 13:42:34,3167,21.58,0.1245,108.8,0.1415,0.5066,1.457,0,0,0,100,18.48,0.3557,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
734.7,18-Jul-25 13:42:35,3167,21.58,0.1254,109.3,0.1416,0.5054,1.463,0,0,0,100,18.48,0.3567,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
735.1,18-Jul-25 13:42:35,3168,21.58,0.1262,111,0.1403,0.5057,1.461,0,0,0,100,18.48,0.3555,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
735.4,18-Jul-25 13:42:35,3168,21.58,0.1271,110.6,0.1412,0.5057,1.461,0,0,0,100,18.48,0.3555,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
735.7,18-Jul-25 13:42:36,3168,21.58,0.1275,111.8,0.1414,0.5061,1.458,0,0,0,100,18.48,0.356,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
736.0,18-Jul-25 13:42:36,3169,21.58,0.1281,112.3,0.1425,0.5071,1.452,0,0,0,100,18.48,0.357,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
736.3,18-Jul-25 13:42:36,3169,21.58,0.1286,113.1,0.1425,0.5059,1.459,0,0,0,100,18.48,0.3554,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
736.7,18-Jul-25 13:42:37,3169,21.58,0.129,114.3,0.1429,0.5047,1.466,0,0,0,100,18.48,0.357,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
737.1,18-Jul-25 13:42:37,3170,21.58,0.1297,114.3,0.1428,0.5074,1.45,0,0,0,100,18.48,0.3554,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
737.4,18-Jul-25 13:42:37,3170,21.58,0.1299,115.3,0.1435,0.5052,1.463,0,0,0,100,18.48,0.3565,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
737.8,18-Jul-25 13:42:38,3171,21.58,0.1305,115.4,0.1417,0.5048,1.466,0,0,0,100,18.48,0.3564,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
738.1,18-Jul-25 13:42:38,3171,21.58,0.131,115.4,0.1411,0.5052,1.463,0,0,0,100,18.48,0.3563,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
738.5,18-Jul-25 13:42:38,3171,21.58,0.1312,116.4,0.1441,0.5056,1.461,0,0,0,100,18.48,0.3567,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
738.9,18-Jul-25 13:42:39,3172,21.58,0.1317,116.5,0.1396,0.5056,1.461,0,0,0,100,18.48,0.3545,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
739.3,18-Jul-25 13:42:39,3172,21.58,0.132,116.8,0.1395,0.5058,1.46,0,0,0,100,18.48,0.3555,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
739.8,18-Jul-25 13:42:40,3172,21.58,0.1323,117.3,0.1429,0.5056,1.461,0,0,0,100,18.48,0.3562,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
740.2,18-Jul-25 13:42:40,3173,21.58,0.1324,118.1,0.1414,0.5056,1.46,0,0,0,100,18.48,0.3547,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
740.6,18-Jul-25 13:42:41,3173,21.58,0.1328,117.9,0.1417,0.5048,1.465,0,0,0,100,18.48,0.3522,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
740.9,18-Jul-25 13:42:41,3174,21.58,0.1331,117.7,0.1434,0.5054,1.462,0,0,0,100,18.48,0.3544,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
741.3,18-Jul-25 13:42:41,3174,21.58,0.1333,117.6,0.1434,0.5046,1.467,0,0,0,100,18.48,0.3541,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
741.7,18-Jul-25 13:42:42,3174,21.58,0.1335,117.9,0.1423,0.5057,1.46,0,0,0,100,18.48,0.3526,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
742.1,18-Jul-25 13:42:42,3175,21.58,0.1337,117.9,0.1438,0.5054,1.462,0,0,0,100,18.48,0.3524,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
742.5,18-Jul-25 13:42:42,3175,21.58,0.1337,118.4,0.1418,0.5059,1.458,0,0,0,100,18.48,0.3525,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
742.8,18-Jul-25 13:42:43,3176,21.58,0.1336,119.3,0.1395,0.5063,1.455,0,0,0,100,18.48,0.3533,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
743.4,18-Jul-25 13:42:43,3176,21.58,0.1339,118.8,0.1417,0.5052,1.462,0,0,0,100,18.48,0.3499,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
743.8,18-Jul-25 13:42:44,3176,21.58,0.134,118.9,0.1448,0.5057,1.459,0,0,0,100,18.48,0.352,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
744.2,18-Jul-25 13:42:44,3177,21.58,0.1341,119.1,0.1409,0.5063,1.455,0,0,0,100,18.48,0.3552,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
744.6,18-Jul-25 13:42:44,3177,21.58,0.134,119.8,0.1434,0.5053,1.46,0,0,0,100,18.48,0.3537,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
745.0,18-Jul-25 13:42:45,3178,21.58,0.1341,119.7,0.1425,0.5065,1.452,0,0,0,100,18.48,0.3546,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
745.3,18-Jul-25 13:42:45,3178,21.58,0.1342,119.7,0.1396,0.5062,1.454,0,0,0,100,18.48,0.3551,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
745.7,18-Jul-25 13:42:46,3178,21.58,0.1344,119.5,0.1437,0.5042,1.466,0,0,0,100,18.48,0.3562,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
746.1,18-Jul-25 13:42:46,3179,21.58,0.1344,119.6,0.141,0.5064,1.454,0,0,0,100,18.48,0.3545,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
746.4,18-Jul-25 13:42:46,3179,21.58,0.1346,119.2,0.1427,0.5053,1.46,0,0,0,100,18.48,0.354,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
746.8,18-Jul-25 13:42:47,3180,21.58,0.1348,118.8,0.13,0.5051,1.461,0,0,0,100,18.48,0.3538,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
747.2,18-Jul-25 13:42:47,3180,21.58,0.1345,119.9,0.1379,0.5061,1.455,0,0,0,100,18.48,0.3538,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
747.6,18-Jul-25 13:42:48,3180,21.58,0.1346,119.7,0.1438,0.505,1.461,0,0,0,100,18.48,0.3552,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
747.9,18-Jul-25 13:42:48,3181,21.58,0.1349,119.1,0.1391,0.5043,1.466,0,0,0,100,18.48,0.3538,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
748.3,18-Jul-25 13:42:48,3181,21.58,0.1346,120.2,0.1407,0.5045,1.465,0,0,0,100,18.48,0.3564,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
748.7,18-Jul-25 13:42:49,3181,21.58,0.1346,120.2,0.1379,0.5047,1.463,0,0,0,100,18.48,0.3561,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
749.1,18-Jul-25 13:42:49,3182,21.58,0.1347,120.1,0.1379,0.5041,1.467,0,0,0,100,18.48,0.3547,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
749.5,18-Jul-25 13:42:49,3182,21.58,0.1349,119.6,0.1458,0.5059,1.456,0,0,0,100,18.48,0.3546,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
749.9,18-Jul-25 13:42:50,3183,21.58,0.1349,119.7,0.1437,0.5055,1.459,0,0,0,100,18.48,0.3554,403.7,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
750.3,18-Jul-25 13:42:50,3183,21.58,0.1349,119.9,0.1398,0.505,1.461,0,0,0,100,18.48,0.3555,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
750.7,18-Jul-25 13:42:51,3183,21.58,0.1348,120.2,0.1379,0.5051,1.46,0,0,0,100,18.48,0.3544,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
751.1,18-Jul-25 13:42:51,3184,21.58,0.1352,119,0.1388,0.5047,1.462,0,0,0,100,18.48,0.3529,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
751.5,18-Jul-25 13:42:51,3184,21.58,0.135,119.8,0.1459,0.5039,1.466,0,0,0,100,18.48,0.3566,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
751.9,18-Jul-25 13:42:52,3185,21.58,0.1348,120.4,0.1422,0.5054,1.458,0,0,0,100,18.48,0.3541,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
752.2,18-Jul-25 13:42:52,3185,21.58,0.135,119.7,0.14,0.5059,1.455,0,0,0,100,18.48,0.3551,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
752.6,18-Jul-25 13:42:53,3185,21.58,0.1352,119.2,0.1418,0.5049,1.46,0,0,0,100,18.48,0.3551,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
753.0,18-Jul-25 13:42:53,3186,21.58,0.135,120,0.1389,0.5044,1.464,0,0,0,100,18.48,0.3529,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
753.5,18-Jul-25 13:42:53,3186,21.58,0.1351,119.7,0.1379,0.5044,1.464,0,0,0,100,18.48,0.3564,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
753.7,18-Jul-25 13:42:54,3186,21.58,0.135,119.9,0.1403,0.5047,1.462,0,0,0,100,18.48,0.3568,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
754.1,18-Jul-25 13:42:54,3187,21.58,0.1349,120.1,0.1419,0.5062,1.453,0,0,0,100,18.48,0.3569,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
754.6,18-Jul-25 13:42:54,3187,21.58,0.1348,120.7,0.1379,0.5061,1.454,0,0,0,100,18.48,0.3551,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
755.0,18-Jul-25 13:42:55,3188,21.58,0.1352,119.4,0.1412,0.5047,1.461,0,0,0,100,18.48,0.3557,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
755.4,18-Jul-25 13:42:55,3188,21.58,0.1351,119.9,0.1383,0.5046,1.462,0,0,0,100,18.48,0.3545,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
755.8,18-Jul-25 13:42:56,3189,21.58,0.135,120.4,0.1306,0.5048,1.46,0,0,0,100,18.48,0.3546,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
756.2,18-Jul-25 13:42:56,3189,21.58,0.1352,119.6,0.1379,0.5042,1.464,0,0,0,100,18.48,0.3553,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
756.6,18-Jul-25 13:42:57,3189,21.58,0.1348,120.8,0.1393,0.5051,1.459,0,0,0,100,18.48,0.3561,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
756.9,18-Jul-25 13:42:57,3190,21.58,0.135,120.2,0.1401,0.5059,1.454,0,0,0,100,18.48,0.3551,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
757.3,18-Jul-25 13:42:57,3190,21.58,0.1351,120,0.1393,0.5051,1.459,0,0,0,100,18.48,0.3529,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
757.7,18-Jul-25 13:42:58,3190,21.58,0.1351,120.2,0.1437,0.5043,1.463,0,0,0,100,18.48,0.3542,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
758.2,18-Jul-25 13:42:58,3191,21.58,0.1352,119.9,0.1381,0.5049,1.46,0,0,0,100,18.48,0.355,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
758.6,18-Jul-25 13:42:59,3191,21.58,0.1351,120,0.1383,0.5039,1.466,0,0,0,100,18.48,0.3561,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
759.0,18-Jul-25 13:42:59,3192,21.58,0.1351,120.2,0.1395,0.5048,1.461,0,0,0,100,18.48,0.3557,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
759.4,18-Jul-25 13:42:59,3192,21.58,0.1352,119.9,0.1394,0.5056,1.457,0,0,0,100,18.48,0.3551,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
759.7,18-Jul-25 13:43:00,3192,21.58,0.1351,119.9,0.1383,0.5046,1.462,0,0,0,100,18.48,0.3555,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
760.1,18-Jul-25 13:43:00,3193,21.58,0.1351,119.9,0.1396,0.5058,1.455,0,0,0,100,18.48,0.3554,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
760.5,18-Jul-25 13:43:00,3193,21.58,0.1352,119.8,0.1389,0.5045,1.463,0,0,0,100,18.48,0.3547,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
760.9,18-Jul-25 13:43:01,3194,21.58,0.1351,120.1,0.1457,0.5048,1.462,0,0,0,100,18.48,0.3563,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
761.3,18-Jul-25 13:43:01,3194,21.58,0.1352,119.8,0.1387,0.5063,1.453,0,0,0,100,18.48,0.3553,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
761.7,18-Jul-25 13:43:02,3194,21.58,0.135,120.3,0.1381,0.505,1.46,0,0,0,100,18.48,0.3544,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
762.1,18-Jul-25 13:43:02,3195,21.6,0.1349,120.6,0.1381,0.5051,1.459,0,0,0,100,18.48,0.3553,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
762.6,18-Jul-25 13:43:02,3195,21.6,0.1351,119.9,0.1417,0.5043,1.463,0,0,0,100,18.48,0.356,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
763.0,18-Jul-25 13:43:03,3196,21.6,0.1351,120,0.1438,0.5056,1.456,0,0,0,100,18.48,0.3532,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
763.2,18-Jul-25 13:43:03,3196,21.6,0.1351,119.9,0.1389,0.5045,1.462,0,0,0,100,18.48,0.3528,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
763.7,18-Jul-25 13:43:04,3196,21.6,0.1423,120.3,0.1422,0.5061,1.453,0,0,0,100,18.48,0.3544,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
764.1,18-Jul-25 13:43:04,3197,21.6,0.1439,122.4,0.1387,0.5033,1.468,0,0,0,100,18.48,0.3555,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
764.5,18-Jul-25 13:43:04,3197,21.6,0.1456,123.9,0.1446,0.5045,1.461,0,0,0,100,18.48,0.354,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
764.9,18-Jul-25 13:43:05,3198,21.6,0.1473,125,0.1442,0.5052,1.457,0,0,0,100,18.48,0.3561,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
765.3,18-Jul-25 13:43:05,3198,21.6,0.1484,127.2,0.1467,0.5058,1.454,0,0,0,100,18.48,0.356,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
765.7,18-Jul-25 13:43:06,3198,21.6,0.1499,127.6,0.144,0.5048,1.459,0,0,0,100,18.48,0.3559,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
766.1,18-Jul-25 13:43:06,3199,21.6,0.151,129,0.1465,0.5044,1.462,0,0,0,100,18.48,0.356,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
766.5,18-Jul-25 13:43:06,3199,21.6,0.1519,130.6,0.1463,0.5051,1.457,0,0,0,100,18.48,0.3558,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
766.9,18-Jul-25 13:43:07,3200,21.6,0.1527,131.8,0.1483,0.5037,1.466,0,0,0,100,18.48,0.3555,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
767.3,18-Jul-25 13:43:07,3200,21.6,0.1538,131.9,0.1456,0.5061,1.452,0,0,0,100,18.48,0.3564,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
767.7,18-Jul-25 13:43:08,3200,21.6,0.1547,132.6,0.1448,0.5044,1.462,0,0,0,100,18.48,0.3562,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
768.2,18-Jul-25 13:43:08,3201,21.6,0.1553,133.4,0.1479,0.5051,1.458,0,0,0,100,18.48,0.3569,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
768.6,18-Jul-25 13:43:09,3201,21.6,0.1562,133.3,0.1462,0.5047,1.46,0,0,0,100,18.48,0.3578,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
769.0,18-Jul-25 13:43:09,3202,21.6,0.1566,134.7,0.1474,0.5036,1.466,0,0,0,100,18.48,0.3583,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
769.5,18-Jul-25 13:43:09,3202,21.6,0.1574,134.9,0.1482,0.5047,1.46,0,0,0,100,18.48,0.3596,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
770.1,18-Jul-25 13:43:10,3203,21.6,0.1579,135.7,0.1437,0.5033,1.468,0,0,0,100,18.48,0.3593,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
770.5,18-Jul-25 13:43:10,3203,21.6,0.1582,136.3,0.1507,0.5038,1.465,0,0,0,100,18.48,0.3584,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
770.9,18-Jul-25 13:43:11,3204,21.6,0.1587,136.1,0.1445,0.5059,1.453,0,0,0,100,18.48,0.3599,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
771.2,18-Jul-25 13:43:11,3204,21.6,0.1589,136.6,0.1493,0.506,1.451,0,0,0,100,18.48,0.3585,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
771.5,18-Jul-25 13:43:11,3204,21.6,0.1591,137,0.1482,0.5041,1.462,0,0,0,100,18.48,0.3583,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
771.9,18-Jul-25 13:43:12,3205,21.6,0.1596,136.7,0.1484,0.5056,1.454,0,0,0,100,18.48,0.3597,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
772.3,18-Jul-25 13:43:12,3205,21.6,0.1599,136.8,0.1513,0.5053,1.456,0,0,0,100,18.48,0.3595,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
772.6,18-Jul-25 13:43:13,3205,21.6,0.1599,137.6,0.1484,0.5032,1.469,0,0,0,100,18.48,0.3589,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
772.9,18-Jul-25 13:43:13,3206,21.6,0.1601,137.4,0.1505,0.505,1.458,0,0,0,100,18.48,0.3593,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
773.2,18-Jul-25 13:43:13,3206,21.6,0.1603,137.3,0.149,0.5044,1.462,0,0,0,100,18.48,0.3591,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
773.5,18-Jul-25 13:43:13,3206,21.6,0.1601,138.8,0.1458,0.5044,1.462,0,0,0,100,18.48,0.3595,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
773.9,18-Jul-25 13:43:14,3207,21.6,0.1602,138.8,0.1495,0.5043,1.463,0,0,0,100,18.48,0.3584,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
774.3,18-Jul-25 13:43:14,3207,21.6,0.1605,138.8,0.1494,0.5035,1.467,0,0,0,100,18.48,0.3582,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
774.7,18-Jul-25 13:43:15,3207,21.6,0.1606,138.8,0.1489,0.5049,1.46,0,0,0,100,18.48,0.3574,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
775.1,18-Jul-25 13:43:15,3208,21.6,0.1608,138.8,0.1482,0.5038,1.466,0,0,0,100,18.48,0.3593,403.7,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
775.5,18-Jul-25 13:43:15,3208,21.6,0.161,138.8,0.1449,0.504,1.464,0,0,0,100,18.48,0.3586,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
775.9,18-Jul-25 13:43:16,3209,21.6,0.1611,138.8,0.1519,0.5056,1.455,0,0,0,100,18.48,0.3594,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
776.3,18-Jul-25 13:43:16,3209,21.6,0.1612,139,0.148,0.5053,1.456,0,0,0,100,18.48,0.3592,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
776.7,18-Jul-25 13:43:17,3209,21.6,0.1614,138.9,0.1482,0.504,1.464,0,0,0,100,18.48,0.3582,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
777.1,18-Jul-25 13:43:17,3210,21.6,0.1615,138.9,0.1489,0.5043,1.462,0,0,0,100,18.48,0.358,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
777.7,18-Jul-25 13:43:18,3210,21.6,0.1615,139.5,0.1506,0.5049,1.459,0,0,0,100,18.48,0.3585,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
778.1,18-Jul-25 13:43:18,3211,21.6,0.1615,139.7,0.1494,0.5053,1.456,0,0,0,100,18.48,0.3595,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
778.6,18-Jul-25 13:43:19,3211,21.6,0.162,138.8,0.1492,0.5055,1.454,0,0,0,100,18.48,0.3581,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
779.1,18-Jul-25 13:43:19,3212,21.6,0.1618,139.6,0.1498,0.5036,1.465,0,0,0,100,18.48,0.3577,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
779.8,18-Jul-25 13:43:20,3212,21.6,0.1619,139.9,0.149,0.506,1.451,0,0,0,100,18.48,0.3586,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
780.3,18-Jul-25 13:43:20,3213,21.6,0.1623,139,0.1475,0.5045,1.46,0,0,0,100,18.48,0.356,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
780.8,18-Jul-25 13:43:21,3214,21.6,0.162,139.9,0.1494,0.5038,1.464,0,0,0,100,18.48,0.357,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
781.5,18-Jul-25 13:43:21,3214,21.6,0.1621,140.2,0.1533,0.5039,1.465,0,0,0,100,18.48,0.359,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
782.0,18-Jul-25 13:43:22,3215,21.6,0.1623,139.7,0.1479,0.5052,1.457,0,0,0,100,18.48,0.3591,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
782.7,18-Jul-25 13:43:23,3215,21.6,0.1624,139.7,0.1497,0.5044,1.461,0,0,0,100,18.48,0.3584,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
783.2,18-Jul-25 13:43:23,3216,21.6,0.1623,140.1,0.1513,0.5033,1.468,0,0,0,100,18.48,0.3586,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
783.9,18-Jul-25 13:43:24,3217,21.6,0.1624,139.8,0.1467,0.5038,1.466,0,0,0,100,18.48,0.3556,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
784.4,18-Jul-25 13:43:24,3217,21.6,0.1625,139.7,0.1481,0.504,1.464,0,0,0,100,18.48,0.3571,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
785.1,18-Jul-25 13:43:25,3218,21.6,0.1625,139.8,0.1488,0.5051,1.457,0,0,0,100,18.48,0.3576,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
785.6,18-Jul-25 13:43:26,3218,21.6,0.1628,139.3,0.1435,0.5046,1.459,0,0,0,100,18.48,0.357,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
786.1,18-Jul-25 13:43:26,3219,21.6,0.1627,139.6,0.1476,0.5051,1.456,0,0,0,100,18.48,0.3587,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
786.6,18-Jul-25 13:43:27,3219,21.6,0.1626,139.8,0.1499,0.504,1.462,0,0,0,100,18.48,0.3595,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
787.2,18-Jul-25 13:43:27,3220,21.6,0.1627,139.6,0.1492,0.5047,1.458,0,0,0,100,18.48,0.3593,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
787.7,18-Jul-25 13:43:28,3220,21.6,0.1627,139.7,0.1483,0.5034,1.466,0,0,0,100,18.48,0.3583,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
788.3,18-Jul-25 13:43:28,3221,21.6,0.1626,140,0.1474,0.5037,1.465,0,0,0,100,18.48,0.3584,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
788.9,18-Jul-25 13:43:29,3222,21.6,0.1627,139.9,0.1416,0.5053,1.455,0,0,0,100,18.48,0.36,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
789.4,18-Jul-25 13:43:29,3222,21.6,0.1628,139.5,0.1486,0.5038,1.464,0,0,0,100,18.48,0.3585,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
790.0,18-Jul-25 13:43:30,3223,21.6,0.1626,140.3,0.1526,0.5043,1.461,0,0,0,100,18.48,0.3603,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
790.5,18-Jul-25 13:43:30,3223,21.6,0.1628,139.6,0.1483,0.5033,1.467,0,0,0,100,18.48,0.3611,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
791.2,18-Jul-25 13:43:31,3224,21.6,0.1626,140.1,0.1457,0.5034,1.467,0,0,0,100,18.48,0.3595,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
791.8,18-Jul-25 13:43:32,3225,21.6,0.1627,140.1,0.1493,0.5049,1.458,0,0,0,100,18.48,0.3602,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
792.1,18-Jul-25 13:43:32,3225,21.6,0.1627,140.1,0.1493,0.5056,1.454,0,0,0,100,18.48,0.3612,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
792.6,18-Jul-25 13:43:33,3225,21.6,0.1627,140.3,0.1465,0.5045,1.46,0,0,0,100,18.48,0.362,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
793.2,18-Jul-25 13:43:33,3226,21.6,0.1627,140.3,0.1474,0.5038,1.464,0,0,0,100,18.48,0.3621,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
793.7,18-Jul-25 13:43:34,3226,21.6,0.1627,140.2,0.1496,0.5034,1.466,0,0,0,100,18.48,0.3609,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
794.2,18-Jul-25 13:43:34,3227,21.6,0.1629,139.7,0.1479,0.5056,1.454,0,0,0,100,18.48,0.359,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
794.9,18-Jul-25 13:43:35,3228,21.6,0.163,139.3,0.1492,0.5042,1.461,0,0,0,100,18.48,0.3613,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
795.5,18-Jul-25 13:43:35,3228,21.6,0.1627,140.2,0.1485,0.5039,1.464,0,0,0,100,18.48,0.3613,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
796.2,18-Jul-25 13:43:36,3229,21.6,0.1627,140.2,0.1487,0.5042,1.463,0,0,0,100,18.48,0.3618,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
796.8,18-Jul-25 13:43:37,3230,21.6,0.1628,140,0.1492,0.5053,1.456,0,0,0,100,18.48,0.3594,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
797.4,18-Jul-25 13:43:37,3230,21.6,0.1626,140.6,0.1494,0.5035,1.466,0,0,0,100,18.48,0.3601,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
798.1,18-Jul-25 13:43:38,3231,21.6,0.163,139.3,0.1476,0.5043,1.461,0,0,0,100,18.48,0.3601,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
798.6,18-Jul-25 13:43:39,3231,21.6,0.1629,139.9,0.152,0.5046,1.459,0,0,0,100,18.48,0.3608,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
799.2,18-Jul-25 13:43:39,3232,21.6,0.1627,140.5,0.1488,0.5054,1.454,0,0,0,100,18.48,0.3613,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
799.6,18-Jul-25 13:43:40,3232,21.6,0.1629,139.9,0.1525,0.5056,1.453,0,0,0,100,18.48,0.359,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
800.1,18-Jul-25 13:43:40,3233,21.6,0.1627,140.2,0.1456,0.5055,1.453,0,0,0,100,18.48,0.3597,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
800.5,18-Jul-25 13:43:40,3233,21.6,0.1629,139.6,0.1477,0.5032,1.466,0,0,0,100,18.48,0.3603,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
800.9,18-Jul-25 13:43:41,3234,21.6,0.1628,140,0.1475,0.5054,1.454,0,0,0,100,18.48,0.3586,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
801.4,18-Jul-25 13:43:41,3234,21.6,0.1627,140.3,0.1466,0.5038,1.463,0,0,0,100,18.48,0.3592,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
801.8,18-Jul-25 13:43:42,3235,21.6,0.1628,140,0.1435,0.5041,1.461,0,0,0,100,18.48,0.3584,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
802.2,18-Jul-25 13:43:42,3235,21.6,0.1628,140.1,0.1473,0.5052,1.455,0,0,0,100,18.48,0.3571,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
802.6,18-Jul-25 13:43:43,3235,21.6,0.1629,139.8,0.1467,0.5053,1.454,0,0,0,100,18.48,0.3566,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
803.1,18-Jul-25 13:43:43,3236,21.6,0.1628,139.9,0.1505,0.5048,1.457,0,0,0,100,18.48,0.3577,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
803.5,18-Jul-25 13:43:43,3236,21.6,0.1628,139.8,0.1479,0.5044,1.458,0,0,0,100,18.48,0.3582,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
803.9,18-Jul-25 13:43:44,3237,21.6,0.1627,140.2,0.1475,0.504,1.462,0,0,0,100,18.48,0.3579,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
804.3,18-Jul-25 13:43:44,3237,21.6,0.1628,139.9,0.1484,0.5046,1.458,0,0,0,100,18.48,0.3571,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
804.7,18-Jul-25 13:43:45,3237,21.6,0.1629,139.5,0.1475,0.5042,1.459,0,0,0,100,18.48,0.357,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
805.1,18-Jul-25 13:43:45,3238,21.6,0.1627,140.1,0.149,0.5044,1.459,0,0,0,100,18.48,0.3566,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
805.5,18-Jul-25 13:43:45,3238,21.6,0.1628,140,0.1483,0.5036,1.463,0,0,0,100,18.48,0.3579,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
806.0,18-Jul-25 13:43:46,3239,21.6,0.1628,139.9,0.1474,0.504,1.461,0,0,0,100,18.48,0.3574,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
806.4,18-Jul-25 13:43:46,3239,21.6,0.1625,140.8,0.1484,0.5045,1.459,0,0,0,100,18.48,0.3584,403.7,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
806.8,18-Jul-25 13:43:47,3240,21.6,0.1699,140.5,0.1527,0.5034,1.466,0,0,0,100,18.48,0.3602,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
807.2,18-Jul-25 13:43:47,3240,21.6,0.172,141.7,0.1536,0.5051,1.455,0,0,0,100,18.48,0.3611,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
807.6,18-Jul-25 13:43:48,3240,21.6,0.1736,143.6,0.1554,0.504,1.462,0,0,0,100,18.48,0.3573,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
808.1,18-Jul-25 13:43:48,3241,21.6,0.1757,145.3,0.1497,0.5053,1.454,0,0,0,100,18.48,0.3585,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
808.7,18-Jul-25 13:43:49,3241,21.6,0.1774,147.2,0.1467,0.5047,1.457,0,0,0,100,18.48,0.3579,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
809.1,18-Jul-25 13:43:49,3242,21.6,0.1788,148.1,0.1563,0.5043,1.459,0,0,0,100,18.48,0.3574,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
809.6,18-Jul-25 13:43:50,3242,21.6,0.1805,149.1,0.1534,0.5042,1.461,0,0,0,100,18.48,0.3574,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
810.1,18-Jul-25 13:43:50,3243,21.6,0.1816,150.7,0.1575,0.5046,1.458,0,0,0,100,18.48,0.3582,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
810.5,18-Jul-25 13:43:50,3243,21.6,0.1824,152,0.1598,0.505,1.456,0,0,0,100,18.48,0.3578,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
811.1,18-Jul-25 13:43:51,3244,21.6,0.1837,152.3,0.1604,0.5036,1.464,0,0,0,100,18.48,0.3576,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
811.6,18-Jul-25 13:43:52,3244,21.6,0.1847,153,0.1671,0.5036,1.464,0,0,0,100,18.48,0.3576,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
812.1,18-Jul-25 13:43:52,3245,21.6,0.1862,152.1,0.3807,0.5051,1.455,0,0,0,100,18.48,0.3618,403.8,0.04961,0,0,0,0,0,0,0,4,4,-1,[ OK ]
812.6,18-Jul-25 13:43:53,3245,21.6,0.1877,152,0.38,0.5055,1.453,0,0,0,100,18.48,0.36,404.1,0.05265,0,0,0,0,0,0,0,4,4,-1,[ OK ]
813.3,18-Jul-25 13:43:53,3246,21.6,0.1897,151.4,0.3918,0.5052,1.455,0,0,0,100,18.48,0.3604,404.1,0.08016,0,0,0,0,0,0,0,4,4,-1,[ OK ]
813.7,18-Jul-25 13:43:54,3246,21.6,0.1907,151.7,0.3848,0.5047,1.457,0,0,0,100,18.48,0.3602,404.1,0.06385,0,0,0,0,0,0,0,4,4,-1,[ OK ]
814.1,18-Jul-25 13:43:54,3247,21.6,0.1918,151.5,0.3776,0.5033,1.465,0,0,0,100,18.48,0.3609,403.8,0.04422,0,0,0,0,0,0,0,4,4,-1,[ OK ]
814.6,18-Jul-25 13:43:54,3247,21.6,0.1925,152.5,0.38,0.5047,1.458,0,0,0,100,18.48,0.3598,404.1,0.05328,0,0,0,0,0,0,0,4,4,-1,[ OK ]
815.1,18-Jul-25 13:43:55,3248,21.6,0.1937,152.7,0.3802,0.5041,1.462,0,0,0,100,18.48,0.3596,404.1,0.05431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
815.5,18-Jul-25 13:43:55,3248,21.6,0.1943,153.6,0.385,0.5058,1.452,0,0,0,100,18.48,0.3601,403.8,0.06475,0,0,0,0,0,0,0,4,4,-1,[ OK ]
815.9,18-Jul-25 13:43:56,3249,21.6,0.1951,153.5,0.3918,0.5047,1.458,0,0,0,100,18.48,0.3595,403.8,0.08253,0,0,0,0,0,0,0,4,4,-1,[ OK ]
816.4,18-Jul-25 13:43:56,3249,21.6,0.1953,155.1,0.3918,0.505,1.456,0,0,0,100,18.48,0.3597,404.1,0.08211,0,0,0,0,0,0,0,4,4,-1,[ OK ]
816.8,18-Jul-25 13:43:57,3249,21.6,0.1959,155.1,0.3918,0.5048,1.457,0,0,0,100,18.48,0.3622,403.7,0.07574,0,0,0,0,0,0,0,4,4,-1,[ OK ]
817.2,18-Jul-25 13:43:57,3250,21.6,0.1966,155.1,0.3918,0.504,1.462,0,0,0,100,18.48,0.3587,404.1,0.08448,0,0,0,0,0,0,0,4,4,-1,[ OK ]
817.6,18-Jul-25 13:43:58,3250,21.6,0.1972,155.2,0.384,0.5061,1.45,0,0,0,100,18.48,0.3618,404.1,0.05772,0,0,0,0,0,0,0,4,4,-1,[ OK ]
818.0,18-Jul-25 13:43:58,3251,21.6,0.1976,155.7,0.3918,0.5034,1.466,0,0,0,100,18.48,0.3628,404.1,0.0741,0,0,0,0,0,0,0,4,4,-1,[ OK ]
818.5,18-Jul-25 13:43:58,3251,21.6,0.1978,156.5,0.3918,0.5046,1.459,0,0,0,100,18.48,0.3637,404.1,0.07183,0,0,0,0,0,0,0,4,4,-1,[ OK ]
818.9,18-Jul-25 13:43:59,3252,21.6,0.1982,156.9,0.3918,0.5047,1.458,0,0,0,100,18.48,0.3625,403.8,0.07482,0,0,0,0,0,0,0,4,4,-1,[ OK ]
819.3,18-Jul-25 13:43:59,3252,21.6,0.1985,157.3,0.3918,0.5046,1.46,0,0,0,100,18.48,0.3622,404.2,0.07553,0,0,0,0,0,0,0,4,4,-1,[ OK ]
819.7,18-Jul-25 13:44:00,3252,21.6,0.199,157,0.3918,0.5033,1.467,0,0,0,100,18.48,0.3641,403.8,0.0707,0,0,0,0,0,0,0,4,4,-1,[ OK ]
820.2,18-Jul-25 13:44:00,3253,21.6,0.1995,157.2,0.3918,0.5032,1.468,0,0,0,100,18.48,0.3632,403.8,0.07307,0,0,0,0,0,0,0,4,4,-1,[ OK ]
820.7,18-Jul-25 13:44:01,3253,21.6,0.1852,157.3,0.382,0.5037,1.466,0,0,0,100,18.48,0.3635,403.9,0.04839,0,0,0,0,0,0,0,4,4,-1,[ OK ]
821.1,18-Jul-25 13:44:01,3254,21.6,0.1811,155.1,0.3803,0.5054,1.456,0,0,0,100,18.48,0.3639,403.8,0.04322,0,0,0,0,0,0,0,4,4,-1,[ OK ]
821.5,18-Jul-25 13:44:01,3254,21.6,0.1779,151.4,0.3794,0.5039,1.464,0,0,0,100,18.48,0.3648,404,0.03853,0,0,0,0,0,0,0,4,4,-1,[ OK ]
821.9,18-Jul-25 13:44:02,3255,21.6,0.1748,148.7,0.3788,0.5036,1.465,0,0,0,100,18.48,0.3641,403.8,0.03893,0,0,0,0,0,0,0,4,4,-1,[ OK ]
822.3,18-Jul-25 13:44:02,3255,21.62,0.1722,145.5,0.3787,0.5025,1.472,0,0,0,100,18.48,0.3629,404.2,0.04187,0,0,0,0,0,0,0,4,4,-1,[ OK ]
822.8,18-Jul-25 13:44:03,3255,21.62,0.1693,143.9,0.379,0.5047,1.459,0,0,0,100,18.48,0.3631,403.8,0.04209,0,0,0,0,0,0,0,4,4,-1,[ OK ]
823.2,18-Jul-25 13:44:03,3256,21.62,0.167,141.7,0.3756,0.5044,1.461,0,0,0,100,18.48,0.3625,404.2,0.03474,0,0,0,0,0,0,0,4,4,-1,[ OK ]
823.6,18-Jul-25 13:44:04,3256,21.62,0.1647,140,0.3761,0.504,1.463,0,0,0,100,18.48,0.3636,403.8,0.03312,0,0,0,0,0,0,0,4,4,-1,[ OK ]
824.0,18-Jul-25 13:44:04,3257,21.62,0.1633,136.8,0.3728,0.5045,1.46,0,0,0,100,18.48,0.3621,404,0.02873,0,0,0,0,0,0,0,4,4,-1,[ OK ]
824.4,18-Jul-25 13:44:04,3257,21.62,0.1613,135.8,0.3762,0.5039,1.464,0,0,0,100,18.48,0.363,404.2,0.03487,0,0,0,0,0,0,0,4,4,-1,[ OK ]
824.9,18-Jul-25 13:44:05,3258,21.62,0.1596,134.6,0.3738,0.5034,1.466,0,0,0,100,18.48,0.364,404.1,0.02614,0,0,0,0,0,0,0,4,4,-1,[ OK ]
825.4,18-Jul-25 13:44:05,3258,21.62,0.1576,133.6,0.3739,0.5035,1.465,0,0,0,100,18.48,0.3667,403.9,0.01929,0,0,0,0,0,0,0,4,4,-1,[ OK ]
825.8,18-Jul-25 13:44:06,3259,21.62,0.1567,131.2,0.3721,0.5046,1.459,0,0,0,100,18.48,0.3644,403.9,0.02075,0,0,0,0,0,0,0,4,4,-1,[ OK ]
826.2,18-Jul-25 13:44:06,3259,21.62,0.1554,130.7,0.3759,0.5031,1.468,0,0,0,100,18.48,0.3648,403.9,0.02939,0,0,0,0,0,0,0,4,4,-1,[ OK ]
826.6,18-Jul-25 13:44:07,3259,21.62,0.154,130.6,0.372,0.5039,1.464,0,0,0,100,18.48,0.3653,403.8,0.01789,0,0,0,0,0,0,0,4,4,-1,[ OK ]
827.1,18-Jul-25 13:44:07,3260,21.62,0.1527,130.6,0.3727,0.5042,1.462,0,0,0,100,18.48,0.3652,403.8,0.02004,0,0,0,0,0,0,0,4,4,-1,[ OK ]
827.5,18-Jul-25 13:44:07,3260,21.62,0.1526,127.8,0.3692,0.5044,1.461,0,0,0,100,18.48,0.3648,403.8,0.01203,0,0,0,0,0,0,0,4,4,-1,[ OK ]
827.9,18-Jul-25 13:44:08,3261,21.62,0.1523,125.7,0.3642,0.5043,1.461,0,0,0,100,18.48,0.3641,404,0.0001846,0,0,0,0,0,0,0,4,4,-1,[ OK ]
828.3,18-Jul-25 13:44:08,3261,21.62,0.1513,125.8,0.3703,0.5055,1.454,0,0,0,100,18.48,0.3664,403.8,0.01048,0,0,0,0,0,0,0,4,4,-1,[ OK ]
828.7,18-Jul-25 13:44:09,3261,21.62,0.1506,125.6,0.3683,0.5033,1.466,0,0,0,100,18.48,0.3657,404.1,0.007229,0,0,0,0,0,0,0,4,4,-1,[ OK ]
829.2,18-Jul-25 13:44:09,3262,21.62,0.1504,124,0.3668,0.5043,1.46,0,0,0,100,18.48,0.3648,404.1,0.005508,0,0,0,0,0,0,0,4,4,-1,[ OK ]
829.6,18-Jul-25 13:44:10,3262,21.62,0.1494,124.8,0.377,0.5054,1.453,0,0,0,100,18.48,0.3675,404.1,0.02519,0,0,0,0,0,0,0,4,4,-1,[ OK ]
830.0,18-Jul-25 13:44:10,3263,21.62,0.1491,124.1,0.3716,0.5045,1.459,0,0,0,100,18.48,0.3659,403.9,0.01522,0,0,0,0,0,0,0,4,4,-1,[ OK ]
830.4,18-Jul-25 13:44:10,3263,21.62,0.1482,125,0.3683,0.5044,1.459,0,0,0,100,18.48,0.364,404,0.01171,0,0,0,0,0,0,0,4,4,-1,[ OK ]
830.9,18-Jul-25 13:44:11,3264,21.62,0.1483,123.2,0.3691,0.5031,1.467,0,0,0,100,18.48,0.3667,403.8,0.006526,0,0,0,0,0,0,0,4,4,-1,[ OK ]
831.3,18-Jul-25 13:44:11,3264,21.62,0.1479,123.1,0.3666,0.5041,1.461,0,0,0,100,18.48,0.3648,404.1,0.00497,0,0,0,0,0,0,0,4,4,-1,[ OK ]
831.7,18-Jul-25 13:44:12,3264,21.62,0.1475,123.2,0.3688,0.504,1.462,0,0,0,100,18.48,0.3656,404.1,0.008673,0,0,0,0,0,0,0,4,4,-1,[ OK ]
832.1,18-Jul-25 13:44:12,3265,21.62,0.1473,122.7,0.3694,0.504,1.462,0,0,0,100,18.48,0.3666,404.1,0.007653,0,0,0,0,0,0,0,4,4,-1,[ OK ]
832.5,18-Jul-25 13:44:12,3265,21.62,0.147,122.4,0.3683,0.5047,1.457,0,0,0,100,18.48,0.3654,403.8,0.007885,0,0,0,0,0,0,0,4,4,-1,[ OK ]
832.9,18-Jul-25 13:44:13,3266,21.62,0.1467,122.4,0.3693,0.5037,1.464,0,0,0,100,18.48,0.3663,404,0.00815,0,0,0,0,0,0,0,4,4,-1,[ OK ]
833.5,18-Jul-25 13:44:13,3266,21.62,0.1463,122.4,0.371,0.5038,1.463,0,0,0,100,18.48,0.3637,403.8,0.01972,0,0,0,0,0,0,0,4,4,-1,[ OK ]
834.0,18-Jul-25 13:44:14,3267,21.62,0.1463,121.3,0.3721,0.5042,1.461,0,0,0,100,18.48,0.3656,404.1,0.0175,0,0,0,0,0,0,0,4,4,-1,[ OK ]
834.4,18-Jul-25 13:44:14,3267,21.62,0.146,121.6,0.3708,0.5039,1.463,0,0,0,100,18.48,0.3657,404.1,0.01376,0,0,0,0,0,0,0,4,4,-1,[ OK ]
834.8,18-Jul-25 13:44:15,3268,21.62,0.146,120.9,0.3672,0.5031,1.468,0,0,0,100,18.48,0.3638,404.1,0.009325,0,0,0,0,0,0,0,4,4,-1,[ OK ]
835.3,18-Jul-25 13:44:15,3268,21.62,0.1463,119.7,0.3692,0.5043,1.462,0,0,0,100,18.48,0.367,404.1,0.00592,0,0,0,0,0,0,0,4,4,-1,[ OK ]
835.7,18-Jul-25 13:44:16,3268,21.62,0.1459,120.6,0.3696,0.5053,1.455,0,0,0,100,18.48,0.3652,404.1,0.012,0,0,0,0,0,0,0,4,4,-1,[ OK ]
836.1,18-Jul-25 13:44:16,3269,21.62,0.1458,120.2,0.3713,0.5042,1.461,0,0,0,100,18.48,0.3655,403.8,0.01551,0,0,0,0,0,0,0,4,4,-1,[ OK ]
836.5,18-Jul-25 13:44:16,3269,21.62,0.1457,120.2,0.3681,0.5039,1.462,0,0,0,100,18.48,0.3665,404,0.004286,0,0,0,0,0,0,0,4,4,-1,[ OK ]
836.9,18-Jul-25 13:44:17,3270,21.62,0.1454,120.8,0.3745,0.5049,1.456,0,0,0,100,18.48,0.3662,403.8,0.02214,0,0,0,0,0,0,0,4,4,-1,[ OK ]
837.4,18-Jul-25 13:44:17,3270,21.62,0.1454,120.5,0.3694,0.5045,1.459,0,0,0,100,18.48,0.3629,404.2,0.01769,0,0,0,0,0,0,0,4,4,-1,[ OK ]
837.8,18-Jul-25 13:44:18,3271,21.62,0.1453,120.6,0.3681,0.5046,1.458,0,0,0,100,18.48,0.3653,403.7,0.007679,0,0,0,0,0,0,0,4,4,-1,[ OK ]
838.2,18-Jul-25 13:44:18,3271,21.62,0.1455,119.9,0.3675,0.5052,1.454,0,0,0,100,18.48,0.3633,403.9,0.01155,0,0,0,0,0,0,0,4,4,-1,[ OK ]
838.6,18-Jul-25 13:44:19,3271,21.62,0.145,121.3,0.3691,0.504,1.461,0,0,0,100,18.48,0.3644,404.1,0.01264,0,0,0,0,0,0,0,4,4,-1,[ OK ]
839.0,18-Jul-25 13:44:19,3272,21.62,0.1453,120.3,0.3682,0.5031,1.467,0,0,0,100,18.48,0.3634,404,0.01298,0,0,0,0,0,0,0,4,4,-1,[ OK ]
839.3,18-Jul-25 13:44:19,3272,21.62,0.1452,120.4,0.3693,0.5056,1.453,0,0,0,100,18.48,0.3626,403.7,0.01808,0,0,0,0,0,0,0,4,4,-1,[ OK ]
839.8,18-Jul-25 13:44:20,3272,21.62,0.1454,119.7,0.3713,0.5058,1.451,0,0,0,100,18.48,0.3626,404,0.02354,0,0,0,0,0,0,0,4,4,-1,[ OK ]
840.1,18-Jul-25 13:44:20,3273,21.62,0.1451,120.4,0.3645,0.5036,1.463,0,0,0,100,18.48,0.3636,404,0.002709,0,0,0,0,0,0,0,4,4,-1,[ OK ]
840.5,18-Jul-25 13:44:20,3273,21.62,0.1451,120.6,0.3691,0.5041,1.461,0,0,0,100,18.48,0.3648,404.1,0.01176,0,0,0,0,0,0,0,4,4,-1,[ OK ]
840.9,18-Jul-25 13:44:21,3274,21.62,0.1452,119.9,0.3707,0.5031,1.467,0,0,0,100,18.48,0.3646,404.1,0.01632,0,0,0,0,0,0,0,4,4,-1,[ OK ]
841.3,18-Jul-25 13:44:21,3274,21.62,0.1455,119.1,0.3689,0.5044,1.46,0,0,0,100,18.48,0.3658,404,0.008503,0,0,0,0,0,0,0,4,4,-1,[ OK ]
841.7,18-Jul-25 13:44:22,3274,21.62,0.145,120.4,0.3695,0.5037,1.465,0,0,0,100,18.48,0.3647,403.8,0.01293,0,0,0,0,0,0,0,4,4,-1,[ OK ]
842.2,18-Jul-25 13:44:22,3275,21.62,0.1451,120.1,0.3722,0.504,1.463,0,0,0,100,18.48,0.3651,404.1,0.01896,0,0,0,0,0,0,0,4,4,-1,[ OK ]
842.6,18-Jul-25 13:44:23,3275,21.62,0.145,120.4,0.3649,0.5043,1.461,0,0,0,100,18.48,0.3635,404,0.004014,0,0,0,0,0,0,0,4,4,-1,[ OK ]
842.9,18-Jul-25 13:44:23,3276,21.62,0.1451,120.1,0.3711,0.5036,1.465,0,0,0,100,18.48,0.3633,403.8,0.02096,0,0,0,0,0,0,0,4,4,-1,[ OK ]
843.3,18-Jul-25 13:44:23,3276,21.62,0.145,120.3,0.3681,0.5033,1.467,0,0,0,100,18.48,0.365,404.1,0.008554,0,0,0,0,0,0,0,4,4,-1,[ OK ]
843.7,18-Jul-25 13:44:24,3276,21.62,0.145,120.2,0.3688,0.5057,1.453,0,0,0,100,18.48,0.3638,404.1,0.01359,0,0,0,0,0,0,0,4,4,-1,[ OK ]
844.2,18-Jul-25 13:44:24,3277,21.62,0.1451,119.9,0.3686,0.5055,1.454,0,0,0,100,18.48,0.3627,403.8,0.01601,0,0,0,0,0,0,0,4,4,-1,[ OK ]
844.6,18-Jul-25 13:44:25,3277,21.62,0.1449,120.4,0.3663,0.5033,1.466,0,0,0,100,18.48,0.3636,404.2,0.00735,0,0,0,0,0,0,0,4,4,-1,[ OK ]
845.0,18-Jul-25 13:44:25,3278,21.62,0.1448,120.8,0.3655,0.5037,1.464,0,0,0,100,18.48,0.363,404,0.007069,0,0,0,0,0,0,0,4,4,-1,[ OK ]
845.3,18-Jul-25 13:44:25,3278,21.62,0.145,120,0.37,0.5052,1.454,0,0,0,100,18.48,0.3622,404.1,0.02101,0,0,0,0,0,0,0,4,4,-1,[ OK ]
845.7,18-Jul-25 13:44:26,3278,21.62,0.145,120,0.3718,0.5043,1.46,0,0,0,100,18.48,0.3643,403.8,0.02018,0,0,0,0,0,0,0,4,4,-1,[ OK ]
846.1,18-Jul-25 13:44:26,3279,21.62,0.1448,120.7,0.3688,0.5049,1.456,0,0,0,100,18.48,0.3631,403.8,0.01555,0,0,0,0,0,0,0,4,4,-1,[ OK ]
846.5,18-Jul-25 13:44:26,3279,21.62,0.1453,119.1,0.3689,0.5044,1.458,0,0,0,100,18.48,0.3634,404.1,0.01505,0,0,0,0,0,0,0,4,4,-1,[ OK ]
847.0,18-Jul-25 13:44:27,3280,21.62,0.145,119.9,0.369,0.5023,1.471,0,0,0,100,18.48,0.3629,404.1,0.01652,0,0,0,0,0,0,0,4,4,-1,[ OK ]
847.4,18-Jul-25 13:44:27,3280,21.62,0.1451,119.8,0.3677,0.505,1.455,0,0,0,100,18.48,0.3632,403.8,0.01241,0,0,0,0,0,0,0,4,4,-1,[ OK ]
847.8,18-Jul-25 13:44:28,3281,21.62,0.145,120,0.373,0.5042,1.46,0,0,0,100,18.48,0.3636,404,0.02504,0,0,0,0,0,0,0,4,4,-1,[ OK ]
848.2,18-Jul-25 13:44:28,3281,21.62,0.1449,120.4,0.3698,0.5032,1.466,0,0,0,100,18.48,0.3614,403.6,0.02266,0,0,0,0,0,0,0,4,4,-1,[ OK ]
848.6,18-Jul-25 13:44:29,3281,21.62,0.1451,119.7,0.3689,0.504,1.462,0,0,0,100,18.48,0.3622,403.8,0.01811,0,0,0,0,0,0,0,4,4,-1,[ OK ]
849.1,18-Jul-25 13:44:29,3282,21.62,0.145,119.9,0.3711,0.5043,1.46,0,0,0,100,18.48,0.3618,403.9,0.02497,0,0,0,0,0,0,0,4,4,-1,[ OK ]
849.5,18-Jul-25 13:44:29,3282,21.62,0.145,119.8,0.3711,0.5048,1.457,0,0,0,100,18.48,0.3615,403.9,0.02573,0,0,0,0,0,0,0,4,4,-1,[ OK ]
849.9,18-Jul-25 13:44:30,3283,21.62,0.1451,119.4,0.3714,0.5026,1.47,0,0,0,100,18.48,0.3601,403.8,0.03031,0,0,0,0,0,0,0,4,4,-1,[ OK ]
850.2,18-Jul-25 13:44:30,3283,21.62,0.1449,120,0.3666,0.5049,1.456,0,0,0,100,18.48,0.3609,403.8,0.01552,0,0,0,0,0,0,0,4,4,-1,[ OK ]
850.6,18-Jul-25 13:44:31,3283,21.62,0.145,119.8,0.365,0.5033,1.465,0,0,0,100,18.48,0.3602,403.8,0.01322,0,0,0,0,0,0,0,4,4,-1,[ OK ]
851.0,18-Jul-25 13:44:31,3284,21.62,0.1449,120.3,0.371,0.5041,1.461,0,0,0,100,18.48,0.3624,403.8,0.0233,0,0,0,0,0,0,0,4,4,-1,[ OK ]
851.4,18-Jul-25 13:44:31,3284,21.62,0.145,119.9,0.3663,0.505,1.456,0,0,0,100,18.48,0.3634,404.1,0.00801,0,0,0,0,0,0,0,4,4,-1,[ OK ]
851.9,18-Jul-25 13:44:32,3285,21.62,0.1451,119.6,0.3672,0.503,1.467,0,0,0,100,18.48,0.3607,403.7,0.01766,0,0,0,0,0,0,0,4,4,-1,[ OK ]
852.3,18-Jul-25 13:44:32,3285,21.62,0.1448,120.6,0.3712,0.5033,1.465,0,0,0,100,18.48,0.3602,403.9,0.02957,0,0,0,0,0,0,0,4,4,-1,[ OK ]
852.7,18-Jul-25 13:44:33,3285,21.62,0.1449,120.2,0.3704,0.504,1.462,0,0,0,100,18.48,0.3613,404.1,0.02467,0,0,0,0,0,0,0,4,4,-1,[ OK ]
853.1,18-Jul-25 13:44:33,3286,21.62,0.145,120.2,0.3688,0.5034,1.466,0,0,0,100,18.48,0.3606,403.8,0.02233,0,0,0,0,0,0,0,4,4,-1,[ OK ]
853.4,18-Jul-25 13:44:33,3286,21.62,0.1452,119.5,0.36,0.5038,1.464,0,0,0,100,18.48,0.3609,404,-0.002435,0,0,0,0,0,0,0,4,4,-1,[ OK ]
853.8,18-Jul-25 13:44:34,3287,21.62,0.145,120.2,0.3701,0.5059,1.451,0,0,0,100,18.48,0.3587,403.9,0.03085,0,0,0,0,0,0,0,4,4,-1,[ OK ]
