Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
854.3,18-Jul-25 13:44:34,3287,21.62,0.1451,119.9,0.3683,0.5046,1.459,0,0,0,100,18.48,0.3592,404.1,0.02484,0,0,0,0,0,0,0,4,4,-1,[ OK ]
854.7,18-Jul-25 13:44:35,3287,21.62,0.145,120.2,0.3687,0.5044,1.46,0,0,0,100,18.48,0.3584,403.8,0.02796,0,0,0,0,0,0,0,4,4,-1,[ OK ]
855.1,18-Jul-25 13:44:35,3288,21.62,0.1451,120,0.3707,0.504,1.463,0,0,0,100,18.48,0.3599,404.1,0.02925,0,0,0,0,0,0,0,4,4,-1,[ OK ]
855.5,18-Jul-25 13:44:35,3288,21.62,0.1449,120.6,0.3711,0.5052,1.456,0,0,0,100,18.48,0.3584,404.1,0.03431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
855.9,18-Jul-25 13:44:36,3289,21.62,0.145,120.1,0.3696,0.5039,1.463,0,0,0,100,18.48,0.3609,404,0.02344,0,0,0,0,0,0,0,4,4,-1,[ OK ]
856.3,18-Jul-25 13:44:36,3289,21.62,0.1449,120.4,0.3692,0.5039,1.463,0,0,0,100,18.48,0.3599,404,0.02512,0,0,0,0,0,0,0,4,4,-1,[ OK ]
856.8,18-Jul-25 13:44:37,3289,21.62,0.1451,119.9,0.3688,0.5046,1.459,0,0,0,100,18.48,0.3578,404,0.02986,0,0,0,0,0,0,0,4,4,-1,[ OK ]
857.1,18-Jul-25 13:44:37,3290,21.62,0.1451,119.9,0.3696,0.5041,1.462,0,0,0,100,18.48,0.3591,403.8,0.02835,0,0,0,0,0,0,0,4,4,-1,[ OK ]
857.5,18-Jul-25 13:44:37,3290,21.62,0.145,120.1,0.3715,0.5054,1.454,0,0,0,100,18.48,0.3576,403.9,0.0374,0,0,0,0,0,0,0,4,4,-1,[ OK ]
857.9,18-Jul-25 13:44:38,3291,21.62,0.1454,119,0.3697,0.505,1.456,0,0,0,100,18.48,0.3574,404.1,0.0334,0,0,0,0,0,0,0,4,4,-1,[ OK ]
858.3,18-Jul-25 13:44:38,3291,21.62,0.1451,119.7,0.372,0.5043,1.46,0,0,0,100,18.48,0.3588,404.2,0.03543,0,0,0,0,0,0,0,4,4,-1,[ OK ]
858.7,18-Jul-25 13:44:39,3291,21.62,0.1451,119.9,0.3699,0.5035,1.464,0,0,0,100,18.48,0.3578,404,0.03262,0,0,0,0,0,0,0,4,4,-1,[ OK ]
859.2,18-Jul-25 13:44:39,3292,21.62,0.1452,119.6,0.3707,0.5046,1.458,0,0,0,100,18.48,0.3601,404,0.02871,0,0,0,0,0,0,0,4,4,-1,[ OK ]
859.5,18-Jul-25 13:44:39,3292,21.62,0.1451,119.9,0.3699,0.504,1.461,0,0,0,100,18.48,0.3601,404,0.02641,0,0,0,0,0,0,0,4,4,-1,[ OK ]
859.9,18-Jul-25 13:44:40,3293,21.62,0.1451,119.9,0.3704,0.5045,1.459,0,0,0,100,18.48,0.3603,403.8,0.02739,0,0,0,0,0,0,0,4,4,-1,[ OK ]
860.3,18-Jul-25 13:44:40,3293,21.62,0.1451,119.8,0.3674,0.5036,1.464,0,0,0,100,18.48,0.3603,404.1,0.0194,0,0,0,0,0,0,0,4,4,-1,[ OK ]
860.7,18-Jul-25 13:44:41,3293,21.62,0.145,120.2,0.368,0.5042,1.46,0,0,0,100,18.48,0.3602,403.8,0.0212,0,0,0,0,0,0,0,4,4,-1,[ OK ]
861.1,18-Jul-25 13:44:41,3294,21.62,0.1452,119.8,0.368,0.5049,1.457,0,0,0,100,18.48,0.3615,404.1,0.0177,0,0,0,0,0,0,0,4,4,-1,[ OK ]
861.6,18-Jul-25 13:44:41,3294,21.62,0.145,120.2,0.3727,0.5033,1.466,0,0,0,100,18.48,0.3616,404.1,0.02977,0,0,0,0,0,0,0,4,4,-1,[ OK ]
862.0,18-Jul-25 13:44:42,3295,21.62,0.1451,119.9,0.3701,0.5046,1.459,0,0,0,100,18.48,0.3603,403.8,0.02639,0,0,0,0,0,0,0,4,4,-1,[ OK ]
862.4,18-Jul-25 13:44:42,3295,21.62,0.145,120.2,0.3651,0.5031,1.468,0,0,0,100,18.48,0.3605,403.8,0.01283,0,0,0,0,0,0,0,4,4,-1,[ OK ]
862.8,18-Jul-25 13:44:43,3296,21.62,0.1451,120.1,0.3677,0.5041,1.462,0,0,0,100,18.48,0.36,404,0.02107,0,0,0,0,0,0,0,4,4,-1,[ OK ]
863.9,18-Jul-25 13:44:44,3296,21.62,0,117.1,0.08709,0.5047,1.458,0,0,0,100,18.48,0.3504,403.9,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
865.1,18-Jul-25 13:44:45,3298,21.62,0,40.81,0.04166,0.5048,1.454,0,0,0,100,18.48,0.3422,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
865.8,18-Jul-25 13:44:46,3298,21.62,0,24.49,0.04037,0.5038,1.462,0,0,0,100,18.48,0.3403,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
867.1,18-Jul-25 13:44:47,3299,21.62,0,17.41,0.03769,0.5041,1.46,0,0,0,100,18.48,0.3449,404.1,0,0,-1,0,-2,0,-1,0,3,3,2,[ OK ]
1061.5,18-Jul-25 13:48:01,3494,21.62,0,0.9884,0.04086,0,0.008359,0,0,0,100,18.48,0.00282,0,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
1063.2,18-Jul-25 13:48:03,3495,21.62,0,0.8449,0.04047,0.316,0.5598,0,0,0,100,18.48,0.002659,0.1459,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
1065.0,18-Jul-25 13:48:05,3497,21.62,0,0.7493,0.04424,0.4119,1.116,0,0,0,100,18.48,0.3417,404.2,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
1067.0,18-Jul-25 13:48:07,3499,21.62,0,0.8768,0.04106,0.4521,1.341,0,0,0,100,18.48,0.3402,404.2,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
1068.9,18-Jul-25 13:48:09,3501,21.62,0.006258,77.84,0.04215,0.4677,1.41,0,0,0,100,18.48,0.3413,403.9,-1,0,-1,0,-2,0,0,0,3.632,3,4,[ OK ]
1070.8,18-Jul-25 13:48:11,3503,21.62,0.03093,43.63,0.03709,0.5623,1.923,0,0,0,100,18.48,0.3414,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1072.0,18-Jul-25 13:48:12,3505,21.62,0.05363,43.66,0.04334,0.571,1.961,0,0,0,100,18.48,0.3424,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1072.7,18-Jul-25 13:48:13,3505,21.62,0.06015,50.79,0.04503,0.5743,1.967,0,0,0,100,18.48,0.343,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1073.2,18-Jul-25 13:48:13,3506,21.62,0.0631,54.95,0.04533,0.5744,1.978,0,0,0,100,18.48,0.3412,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1073.8,18-Jul-25 13:48:14,3506,21.62,0.06611,59.62,0.0481,0.5753,1.987,0,0,0,100,18.48,0.3415,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1074.4,18-Jul-25 13:48:14,3507,21.62,0.06872,62.03,0.04543,0.5786,1.978,0,0,0,100,18.48,0.3393,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1074.9,18-Jul-25 13:48:15,3508,21.62,0.0712,63.99,0.04463,0.5776,1.993,0,0,0,100,18.48,0.3418,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1075.5,18-Jul-25 13:48:15,3508,21.62,0.07248,67.34,0.04176,0.5807,1.983,0,0,0,100,18.48,0.3422,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1076.1,18-Jul-25 13:48:16,3509,21.62,0.074,69.38,0.04543,0.5806,1.991,0,0,0,100,18.48,0.3406,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1076.6,18-Jul-25 13:48:16,3509,21.62,0.07471,71.15,0.04771,0.581,1.994,0,0,0,100,18.48,0.3383,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1077.0,18-Jul-25 13:48:17,3510,21.62,0.07526,73.46,0.04553,0.5844,1.98,0,0,0,100,18.48,0.3421,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1077.5,18-Jul-25 13:48:17,3510,21.62,0.07621,73.46,0.04305,0.5832,1.992,0,0,0,100,18.48,0.3406,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1078.0,18-Jul-25 13:48:18,3511,21.62,0.07692,74.97,0.04582,0.5847,1.988,0,0,0,100,18.48,0.3406,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1078.5,18-Jul-25 13:48:18,3511,21.62,0.07738,75.76,0.04394,0.5846,1.993,0,0,0,100,18.48,0.3389,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1079.0,18-Jul-25 13:48:19,3512,21.62,0.07802,75.85,0.04443,0.5849,1.996,0,0,0,100,18.48,0.3391,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1079.4,18-Jul-25 13:48:19,3512,21.62,0.07855,75.76,0.04443,0.5876,1.984,0,0,0,100,18.48,0.3397,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1080.0,18-Jul-25 13:48:20,3513,21.62,0.0789,76.57,0.04136,0.5867,1.994,0,0,0,100,18.48,0.339,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1080.5,18-Jul-25 13:48:20,3513,21.62,0.07902,77.37,0.04572,0.587,1.996,0,0,0,100,18.48,0.3398,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1080.9,18-Jul-25 13:48:21,3514,21.62,0.07929,77.75,0.04553,0.5888,1.99,0,0,0,100,18.48,0.3388,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1081.4,18-Jul-25 13:48:21,3514,21.62,0.07946,78.11,0.04582,0.5897,1.988,0,0,0,100,18.48,0.3366,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1081.8,18-Jul-25 13:48:22,3515,21.62,0.07974,78.11,0.04592,0.5892,1.996,0,0,0,100,18.48,0.3374,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1082.3,18-Jul-25 13:48:22,3515,21.62,0.07976,78.75,0.04721,0.5894,1.998,0,0,0,100,18.48,0.3379,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1082.9,18-Jul-25 13:48:23,3516,21.62,0.07983,79.34,0.04642,0.5908,1.995,0,0,0,100,18.48,0.3383,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1083.4,18-Jul-25 13:48:23,3516,21.62,0.07997,79.37,0.04364,0.5912,1.996,0,0,0,100,18.48,0.3384,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1083.8,18-Jul-25 13:48:24,3517,21.62,0.08033,78.8,0.0482,0.5923,1.994,0,0,0,100,18.48,0.3358,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1084.3,18-Jul-25 13:48:24,3517,21.62,0.08033,79.18,0.04612,0.5933,1.991,0,0,0,100,18.48,0.3383,403.7,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1084.7,18-Jul-25 13:48:25,3517,21.62,0.08033,79.39,0.04314,0.5933,1.995,0,0,0,100,18.48,0.3378,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1085.2,18-Jul-25 13:48:25,3518,21.62,0.0803,79.77,0.04592,0.5947,1.99,0,0,0,100,18.48,0.337,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1085.6,18-Jul-25 13:48:26,3518,21.62,0.08054,79.25,0.04602,0.5944,1.994,0,0,0,100,18.48,0.3365,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1086.1,18-Jul-25 13:48:26,3519,21.62,0.08054,79.42,0.04612,0.5956,1.99,0,0,0,100,18.48,0.3381,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1086.6,18-Jul-25 13:48:27,3519,21.62,0.08055,79.45,0.04572,0.5957,1.992,0,0,0,100,18.48,0.3377,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1087.1,18-Jul-25 13:48:27,3520,21.62,0.08065,79.42,0.04493,0.5958,1.996,0,0,0,100,18.48,0.3387,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1087.6,18-Jul-25 13:48:28,3520,21.62,0.08063,79.63,0.04483,0.5977,1.989,0,0,0,100,18.48,0.336,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1088.0,18-Jul-25 13:48:28,3521,21.62,0.08076,79.41,0.0485,0.5986,1.987,0,0,0,100,18.48,0.3346,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1088.5,18-Jul-25 13:48:28,3521,21.62,0.08068,79.76,0.04513,0.5979,1.994,0,0,0,100,18.48,0.3406,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1089.0,18-Jul-25 13:48:29,3522,21.62,0.08067,79.9,0.04582,0.5997,1.988,0,0,0,100,18.48,0.3379,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1089.5,18-Jul-25 13:48:29,3522,21.62,0.08073,79.82,0.04662,0.6005,1.985,0,0,0,100,18.48,0.339,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1089.9,18-Jul-25 13:48:30,3523,21.62,0.08092,79.33,0.04612,0.6007,1.988,0,0,0,100,18.48,0.3374,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1090.4,18-Jul-25 13:48:30,3523,21.62,0.08078,79.76,0.04384,0.6008,1.989,0,0,0,100,18.48,0.3377,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1090.9,18-Jul-25 13:48:31,3524,21.62,0.0808,79.74,0.04652,0.6013,1.991,0,0,0,100,18.48,0.3334,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1091.4,18-Jul-25 13:48:31,3524,21.62,0.08077,79.98,0.04503,0.6017,1.992,0,0,0,100,18.48,0.3345,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1091.9,18-Jul-25 13:48:32,3525,21.62,0.08076,80.09,0.04662,0.602,1.993,0,0,0,100,18.48,0.3352,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1092.5,18-Jul-25 13:48:32,3525,21.62,0.08078,80.08,0.04285,0.6028,1.991,0,0,0,100,18.48,0.3353,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1092.9,18-Jul-25 13:48:33,3526,21.62,0.0807,80.33,0.04513,0.6034,1.991,0,0,0,100,18.48,0.3328,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1093.4,18-Jul-25 13:48:33,3526,21.62,0.08079,80.08,0.04592,0.604,1.991,0,0,0,100,18.48,0.3376,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1093.8,18-Jul-25 13:48:34,3527,21.62,0.08105,79.39,0.0486,0.6042,1.993,0,0,0,100,18.48,0.3375,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1094.3,18-Jul-25 13:48:34,3527,21.62,0.08085,80.06,0.04592,0.6036,2,0,0,0,100,18.48,0.3366,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1094.9,18-Jul-25 13:48:35,3528,21.62,0.08102,79.58,0.04622,0.6053,1.993,0,0,0,100,18.48,0.3376,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1095.3,18-Jul-25 13:48:35,3528,21.62,0.08088,80.09,0.04424,0.6057,1.994,0,0,0,100,18.48,0.3373,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1095.8,18-Jul-25 13:48:36,3528,21.62,0.08075,80.3,0.04592,0.6061,1.995,0,0,0,100,18.48,0.3371,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1096.2,18-Jul-25 13:48:36,3529,21.62,0.08089,79.95,0.04334,0.6079,1.987,0,0,0,100,18.48,0.3365,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1096.7,18-Jul-25 13:48:37,3529,21.63,0.0809,79.93,0.04572,0.6058,2.002,0,0,0,100,18.48,0.335,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1097.1,18-Jul-25 13:48:37,3530,21.63,0.08135,78.61,0.04007,0.6091,1.987,0,0,0,100,18.48,0.3363,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1097.6,18-Jul-25 13:48:38,3530,21.63,0.08083,80.17,0.04662,0.6091,1.989,0,0,0,100,18.48,0.3374,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1098.1,18-Jul-25 13:48:38,3531,21.63,0.08087,80.04,0.04493,0.6089,1.993,0,0,0,100,18.48,0.3375,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1098.7,18-Jul-25 13:48:39,3531,21.63,0.08092,79.88,0.04572,0.6085,1.999,0,0,0,100,18.48,0.3377,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1099.1,18-Jul-25 13:48:39,3532,21.63,0.08039,81.62,0.04186,0.61,1.993,0,0,0,100,18.48,0.3376,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1099.6,18-Jul-25 13:48:40,3532,21.63,0.08112,79.44,0.0485,0.6104,1.993,0,0,0,100,18.48,0.3369,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1100.0,18-Jul-25 13:48:40,3533,21.63,0.08106,79.68,0.04751,0.6108,1.993,0,0,0,100,18.48,0.3376,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1100.6,18-Jul-25 13:48:41,3533,21.63,0.08099,79.79,0.04493,0.6123,1.987,0,0,0,100,18.48,0.3379,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1101.1,18-Jul-25 13:48:41,3534,21.63,0.08107,79.5,0.04582,0.6116,1.993,0,0,0,100,18.48,0.3397,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1101.6,18-Jul-25 13:48:42,3534,21.63,0.08091,80.14,0.04682,0.6118,1.994,0,0,0,100,18.48,0.3385,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1102.1,18-Jul-25 13:48:42,3535,21.63,0.08083,80.35,0.04434,0.6113,2.001,0,0,0,100,18.48,0.3406,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1102.6,18-Jul-25 13:48:43,3535,21.63,0.0811,79.58,0.04533,0.6118,2.001,0,0,0,100,18.48,0.3394,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1103.0,18-Jul-25 13:48:43,3536,21.63,0.08126,79.12,0.04562,0.6131,1.998,0,0,0,100,18.48,0.337,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1103.5,18-Jul-25 13:48:43,3536,21.63,0.08089,80.25,0.0485,0.6113,2.011,0,0,0,100,18.48,0.3373,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1104.0,18-Jul-25 13:48:44,3537,21.63,0.08089,80.24,0.04672,0.6134,2.002,0,0,0,100,18.48,0.3392,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1104.4,18-Jul-25 13:48:44,3537,21.63,0.081,79.88,0.04493,0.6137,2.003,0,0,0,100,18.48,0.3356,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1104.9,18-Jul-25 13:48:45,3538,21.63,0.08105,79.73,0.0489,0.6139,2.003,0,0,0,100,18.48,0.3364,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1105.5,18-Jul-25 13:48:45,3538,21.63,0.08083,80.14,0.04533,0.6157,1.995,0,0,0,100,18.48,0.3359,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1105.9,18-Jul-25 13:48:46,3539,21.63,0.08093,79.98,0.04265,0.6149,2.001,0,0,0,100,18.48,0.3377,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1106.4,18-Jul-25 13:48:46,3539,21.63,0.08101,79.84,0.04672,0.6159,1.997,0,0,0,100,18.48,0.3377,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1106.9,18-Jul-25 13:48:47,3540,21.63,0.08091,80.19,0.0489,0.6167,1.995,0,0,0,100,18.48,0.3362,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1107.4,18-Jul-25 13:48:47,3540,21.63,0.08116,79.39,0.04513,0.617,1.997,0,0,0,100,18.48,0.3354,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1107.9,18-Jul-25 13:48:48,3541,21.63,0.08079,80.47,0.04939,0.6148,2.011,0,0,0,100,18.48,0.3377,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1108.3,18-Jul-25 13:48:48,3541,21.63,0.08112,79.71,0.1294,0.6189,1.991,0,0,0,100,18.48,0.3524,403.9,-1,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
1109.6,18-Jul-25 13:48:50,3542,21.63,0.08208,77.84,0.1379,0.5625,1.714,0,0,0,100,18.48,0.3535,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1111.7,18-Jul-25 13:48:52,3544,21.63,0.08479,77.53,0.1597,0.52,1.535,0,0,0,100,18.48,0.3579,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1112.6,18-Jul-25 13:48:53,3545,21.63,0.08524,78.15,0.1566,0.5168,1.503,0,0,0,100,18.48,0.3577,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1113.2,18-Jul-25 13:48:53,3546,21.63,0.08526,79.07,0.1536,0.5141,1.497,0,0,0,100,18.48,0.3572,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1113.6,18-Jul-25 13:48:54,3546,21.63,0.08566,78.58,0.1551,0.514,1.485,0,0,0,100,18.48,0.3577,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1114.0,18-Jul-25 13:48:54,3547,21.63,0.0858,78.66,0.1535,0.5124,1.483,0,0,0,100,18.48,0.3559,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1114.4,18-Jul-25 13:48:54,3547,21.63,0.08588,78.86,0.1487,0.5118,1.478,0,0,0,100,18.48,0.3554,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1114.8,18-Jul-25 13:48:55,3548,21.63,0.08605,78.82,0.1495,0.5102,1.479,0,0,0,100,18.48,0.354,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1115.2,18-Jul-25 13:48:55,3548,21.63,0.08657,77.65,0.1448,0.5099,1.475,0,0,0,100,18.48,0.3543,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1115.6,18-Jul-25 13:48:56,3548,21.63,0.08618,79.18,0.1403,0.509,1.476,0,0,0,100,18.48,0.3513,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1116.0,18-Jul-25 13:48:56,3549,21.63,0.08614,79.47,0.1387,0.5095,1.469,0,0,0,100,18.48,0.3527,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1116.5,18-Jul-25 13:48:56,3549,21.63,0.08614,79.68,0.1412,0.509,1.469,0,0,0,100,18.48,0.3516,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1116.9,18-Jul-25 13:48:57,3550,21.63,0.08616,79.77,0.1438,0.5094,1.462,0,0,0,100,18.48,0.3509,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1117.3,18-Jul-25 13:48:57,3550,21.63,0.08631,79.36,0.1379,0.5089,1.463,0,0,0,100,18.48,0.3506,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1117.7,18-Jul-25 13:48:58,3550,21.63,0.08631,79.57,0.1379,0.5084,1.464,0,0,0,100,18.48,0.3516,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1118.1,18-Jul-25 13:48:58,3551,21.63,0.08634,79.58,0.1381,0.5075,1.467,0,0,0,100,18.48,0.3518,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1118.5,18-Jul-25 13:48:58,3551,21.63,0.08621,80.08,0.138,0.5076,1.465,0,0,0,100,18.48,0.3515,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1118.9,18-Jul-25 13:48:59,3552,21.63,0.08623,79.88,0.1379,0.5078,1.462,0,0,0,100,18.48,0.3512,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1119.3,18-Jul-25 13:48:59,3552,21.63,0.08639,79.44,0.1379,0.508,1.46,0,0,0,100,18.48,0.3516,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1119.8,18-Jul-25 13:49:00,3553,21.63,0.08615,80.22,0.1255,0.508,1.459,0,0,0,100,18.48,0.3519,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1120.1,18-Jul-25 13:49:00,3553,21.63,0.08636,79.58,0.1311,0.5069,1.465,0,0,0,100,18.48,0.3516,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1120.5,18-Jul-25 13:49:00,3553,21.63,0.08627,79.85,0.1313,0.5073,1.461,0,0,0,100,18.48,0.3508,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1120.9,18-Jul-25 13:49:01,3554,21.63,0.08617,80.2,0.1314,0.5086,1.453,0,0,0,100,18.48,0.3502,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1121.2,18-Jul-25 13:49:01,3554,21.63,0.08658,78.94,0.1379,0.5061,1.467,0,0,0,100,18.48,0.3503,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1121.5,18-Jul-25 13:49:01,3554,21.63,0.08644,79.34,0.1379,0.5058,1.469,0,0,0,100,18.48,0.3485,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1121.8,18-Jul-25 13:49:02,3555,21.63,0.08567,81.62,0.1302,0.5063,1.466,0,0,0,100,18.48,0.3484,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1122.2,18-Jul-25 13:49:02,3555,21.63,0.08626,79.82,0.1317,0.5057,1.469,0,0,0,100,18.48,0.3474,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1122.5,18-Jul-25 13:49:02,3555,21.63,0.08637,79.47,0.1305,0.5072,1.46,0,0,0,100,18.48,0.348,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1122.8,18-Jul-25 13:49:03,3556,21.63,0.08621,79.96,0.1298,0.5067,1.463,0,0,0,100,18.48,0.3472,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1123.1,18-Jul-25 13:49:03,3556,21.63,0.08607,80.35,0.1267,0.5069,1.461,0,0,0,100,18.48,0.3468,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1123.4,18-Jul-25 13:49:03,3556,21.63,0.08613,80.16,0.1315,0.5059,1.467,0,0,0,100,18.48,0.3472,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1124.0,18-Jul-25 13:49:04,3557,21.63,0.08811,79.92,0.1379,0.5059,1.467,0,0,0,100,18.48,0.3471,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1124.4,18-Jul-25 13:49:04,3557,21.63,0.08838,81.62,0.1243,0.5084,1.453,0,0,0,100,18.48,0.3474,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1124.8,18-Jul-25 13:49:05,3557,21.63,0.09044,81.62,0.1283,0.5067,1.462,0,0,0,100,18.48,0.3481,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1125.1,18-Jul-25 13:49:05,3558,21.63,0.09132,81.96,0.1309,0.5068,1.461,0,0,0,100,18.48,0.3468,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1125.6,18-Jul-25 13:49:06,3558,21.63,0.09199,82.93,0.1306,0.5073,1.457,0,0,0,100,18.48,0.3486,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1126.0,18-Jul-25 13:49:06,3559,21.63,0.09473,84.3,0.1379,0.5077,1.454,0,0,0,100,18.48,0.3477,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1126.3,18-Jul-25 13:49:06,3559,21.63,0.09548,85.1,0.1379,0.506,1.464,0,0,0,100,18.48,0.3487,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1126.7,18-Jul-25 13:49:07,3559,21.63,0.09605,86.26,0.1379,0.5064,1.462,0,0,0,100,18.48,0.348,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1127.0,18-Jul-25 13:49:07,3560,21.63,0.09898,87.17,0.1379,0.5054,1.468,0,0,0,100,18.48,0.3447,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1127.3,18-Jul-25 13:49:07,3560,21.63,0.0997,88.65,0.1379,0.5063,1.463,0,0,0,100,18.48,0.3446,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1127.8,18-Jul-25 13:49:08,3560,21.63,0.1006,90.26,0.1306,0.5064,1.461,0,0,0,100,18.48,0.3445,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1128.2,18-Jul-25 13:49:08,3561,21.63,0.1042,91.17,0.1379,0.5071,1.457,0,0,0,100,18.48,0.3472,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1128.5,18-Jul-25 13:49:08,3561,21.63,0.1051,92.37,0.1379,0.5071,1.456,0,0,0,100,18.48,0.3457,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1128.8,18-Jul-25 13:49:09,3562,21.63,0.1078,92.83,0.1379,0.506,1.463,0,0,0,100,18.48,0.347,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1129.1,18-Jul-25 13:49:09,3562,21.63,0.1092,94.34,0.1379,0.5057,1.464,0,0,0,100,18.48,0.345,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1129.5,18-Jul-25 13:49:09,3562,21.63,0.1103,96.62,0.1379,0.5068,1.458,0,0,0,100,18.48,0.3448,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1130.0,18-Jul-25 13:49:10,3563,21.63,0.1135,98.14,0.1379,0.5068,1.457,0,0,0,100,18.48,0.3445,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1130.3,18-Jul-25 13:49:10,3563,21.63,0.115,99.29,0.1379,0.5067,1.458,0,0,0,100,18.48,0.3447,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1130.7,18-Jul-25 13:49:11,3563,21.63,0.1161,100.2,0.1422,0.5062,1.46,0,0,0,100,18.48,0.3428,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1131.0,18-Jul-25 13:49:11,3564,21.63,0.1191,102.8,0.14,0.5056,1.463,0,0,0,100,18.48,0.345,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1131.4,18-Jul-25 13:49:11,3564,21.63,0.1207,104.3,0.141,0.5057,1.462,0,0,0,100,18.48,0.3456,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1131.9,18-Jul-25 13:49:12,3565,21.63,0.1237,106.1,0.1417,0.5059,1.461,0,0,0,100,18.48,0.3456,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1132.2,18-Jul-25 13:49:12,3565,21.63,0.1256,107.2,0.1433,0.5055,1.463,0,0,0,100,18.48,0.3435,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1132.6,18-Jul-25 13:49:13,3565,21.63,0.1273,108.7,0.1445,0.506,1.46,0,0,0,100,18.48,0.342,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1133.1,18-Jul-25 13:49:13,3566,21.63,0.1305,111.3,0.1444,0.5052,1.465,0,0,0,100,18.48,0.3427,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1133.5,18-Jul-25 13:49:13,3566,21.63,0.1326,113.2,0.1458,0.5063,1.459,0,0,0,100,18.48,0.3429,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1134.3,18-Jul-25 13:49:14,3567,21.63,0.1376,115.3,0.1451,0.5066,1.456,0,0,0,100,18.48,0.3442,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1134.8,18-Jul-25 13:49:15,3568,21.63,0.1429,118.8,0.146,0.5049,1.464,0,0,0,100,18.48,0.3447,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1135.2,18-Jul-25 13:49:15,3568,21.63,0.1442,122.4,0.1467,0.5053,1.462,0,0,0,100,18.48,0.3449,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1135.6,18-Jul-25 13:49:16,3568,21.63,0.1463,123,0.1475,0.5061,1.457,0,0,0,100,18.48,0.3425,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1136.1,18-Jul-25 13:49:16,3569,21.63,0.1479,126.1,0.1457,0.5066,1.453,0,0,0,100,18.48,0.3435,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1136.6,18-Jul-25 13:49:16,3569,21.63,0.1493,127.6,0.1481,0.5056,1.459,0,0,0,100,18.48,0.3419,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1137.0,18-Jul-25 13:49:17,3570,21.63,0.1509,127.6,0.1474,0.5058,1.459,0,0,0,100,18.48,0.3425,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1137.3,18-Jul-25 13:49:17,3570,21.63,0.1517,128.8,0.1465,0.5058,1.458,0,0,0,100,18.48,0.3431,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1137.7,18-Jul-25 13:49:18,3570,21.63,0.1524,130.6,0.1497,0.5047,1.465,0,0,0,100,18.48,0.3431,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1138.1,18-Jul-25 13:49:18,3571,21.63,0.1533,131.6,0.1495,0.5053,1.461,0,0,0,100,18.48,0.3435,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1138.5,18-Jul-25 13:49:18,3571,21.63,0.1545,131.6,0.149,0.5057,1.46,0,0,0,100,18.48,0.3406,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1138.8,18-Jul-25 13:49:19,3572,21.63,0.1549,132.5,0.1506,0.5065,1.455,0,0,0,100,18.48,0.3434,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1139.2,18-Jul-25 13:49:19,3572,21.63,0.1557,133.1,0.1534,0.5067,1.453,0,0,0,100,18.48,0.3431,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1139.6,18-Jul-25 13:49:20,3572,21.63,0.1563,133.8,0.1501,0.505,1.462,0,0,0,100,18.48,0.3427,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1140.0,18-Jul-25 13:49:20,3573,21.63,0.1568,134.5,0.1506,0.5056,1.459,0,0,0,100,18.48,0.3441,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1140.5,18-Jul-25 13:49:20,3573,21.63,0.1575,134.8,0.1529,0.5053,1.46,0,0,0,100,18.48,0.3453,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1140.8,18-Jul-25 13:49:21,3574,21.63,0.1579,134.8,0.1519,0.5052,1.461,0,0,0,100,18.48,0.344,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1141.3,18-Jul-25 13:49:21,3574,21.63,0.1582,136.4,0.1515,0.5053,1.46,0,0,0,100,18.48,0.3432,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1141.7,18-Jul-25 13:49:22,3574,21.63,0.1587,136.4,0.1477,0.5044,1.465,0,0,0,100,18.48,0.3429,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1142.1,18-Jul-25 13:49:22,3575,21.63,0.1592,136.2,0.1517,0.5045,1.465,0,0,0,100,18.48,0.3422,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1142.5,18-Jul-25 13:49:22,3575,21.63,0.1595,136.7,0.1513,0.5036,1.471,0,0,0,100,18.48,0.3424,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1142.9,18-Jul-25 13:49:23,3576,21.63,0.1599,136.7,0.1527,0.5041,1.468,0,0,0,100,18.48,0.3442,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1143.3,18-Jul-25 13:49:23,3576,21.63,0.16,137.5,0.1505,0.5053,1.461,0,0,0,100,18.48,0.3426,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1143.6,18-Jul-25 13:49:24,3576,21.63,0.1603,137.2,0.1506,0.5047,1.464,0,0,0,100,18.48,0.3438,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1144.1,18-Jul-25 13:49:24,3577,21.63,0.16,138.8,0.1522,0.5045,1.465,0,0,0,100,18.48,0.3427,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1144.5,18-Jul-25 13:49:24,3577,21.63,0.1603,138.8,0.1528,0.5052,1.461,0,0,0,100,18.48,0.3424,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1144.9,18-Jul-25 13:49:25,3578,21.63,0.1605,138.8,0.1534,0.5044,1.466,0,0,0,100,18.48,0.3412,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1145.3,18-Jul-25 13:49:25,3578,21.63,0.1607,138.8,0.1509,0.506,1.456,0,0,0,100,18.48,0.34,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1145.7,18-Jul-25 13:49:26,3578,21.63,0.1608,138.8,0.1505,0.5058,1.458,0,0,0,100,18.48,0.3411,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1146.1,18-Jul-25 13:49:26,3579,21.63,0.161,138.8,0.1493,0.5061,1.455,0,0,0,100,18.48,0.3429,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1146.5,18-Jul-25 13:49:26,3579,21.63,0.1612,138.8,0.1524,0.5056,1.458,0,0,0,100,18.48,0.3413,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1146.8,18-Jul-25 13:49:27,3580,21.63,0.1613,138.8,0.1516,0.505,1.461,0,0,0,100,18.48,0.3429,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1147.2,18-Jul-25 13:49:27,3580,21.63,0.1613,139,0.1509,0.5063,1.453,0,0,0,100,18.48,0.3425,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1147.6,18-Jul-25 13:49:28,3580,21.63,0.1616,138.8,0.154,0.5054,1.458,0,0,0,100,18.48,0.3398,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1148.0,18-Jul-25 13:49:28,3581,21.63,0.1616,139.1,0.1509,0.5049,1.461,0,0,0,100,18.48,0.3423,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1148.4,18-Jul-25 13:49:28,3581,21.63,0.1618,139,0.1504,0.5051,1.46,0,0,0,100,18.48,0.3448,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1148.8,18-Jul-25 13:49:29,3582,21.63,0.1619,138.8,0.1514,0.5041,1.467,0,0,0,100,18.48,0.3435,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1149.2,18-Jul-25 13:49:29,3582,21.63,0.1621,138.8,0.1506,0.5057,1.457,0,0,0,100,18.48,0.3424,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1149.6,18-Jul-25 13:49:30,3582,21.63,0.1618,139.7,0.149,0.5048,1.462,0,0,0,100,18.48,0.3422,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1150.0,18-Jul-25 13:49:30,3583,21.63,0.1621,139.1,0.1494,0.5043,1.465,0,0,0,100,18.48,0.3424,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1150.4,18-Jul-25 13:49:30,3583,21.63,0.1622,139.3,0.1514,0.5043,1.465,0,0,0,100,18.48,0.3434,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1150.8,18-Jul-25 13:49:31,3584,21.63,0.1622,139.4,0.1483,0.5061,1.455,0,0,0,100,18.48,0.3408,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1151.2,18-Jul-25 13:49:31,3584,21.63,0.1622,139.5,0.1569,0.5049,1.462,0,0,0,100,18.48,0.3426,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1151.6,18-Jul-25 13:49:32,3584,21.63,0.1624,139.4,0.1517,0.5059,1.456,0,0,0,100,18.48,0.3415,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1152.0,18-Jul-25 13:49:32,3585,21.63,0.1625,139.4,0.152,0.5046,1.464,0,0,0,100,18.48,0.3418,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1152.5,18-Jul-25 13:49:32,3585,21.63,0.1625,139.4,0.1514,0.5066,1.452,0,0,0,100,18.48,0.3419,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1152.8,18-Jul-25 13:49:33,3586,21.63,0.1626,139.2,0.1476,0.5043,1.465,0,0,0,100,18.48,0.3419,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1153.2,18-Jul-25 13:49:33,3586,21.63,0.1626,139.6,0.151,0.505,1.461,0,0,0,100,18.48,0.3405,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1153.6,18-Jul-25 13:49:34,3586,21.63,0.1626,139.5,0.149,0.5058,1.456,0,0,0,100,18.48,0.3397,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1154.0,18-Jul-25 13:49:34,3587,21.63,0.1626,139.7,0.1546,0.5055,1.457,0,0,0,100,18.48,0.3396,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1154.4,18-Jul-25 13:49:34,3587,21.63,0.1623,140.7,0.1509,0.5049,1.461,0,0,0,100,18.48,0.3391,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1154.8,18-Jul-25 13:49:35,3588,21.63,0.1625,140,0.2395,0.5044,1.464,0,0,0,100,18.48,0.3422,403.9,-0.4289,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1155.3,18-Jul-25 13:49:35,3588,21.63,0.163,139,0.2425,0.5059,1.455,0,0,0,100,18.48,0.3454,403.8,-0.4243,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1155.7,18-Jul-25 13:49:36,3588,21.63,0.1632,138.8,0.2413,0.5034,1.469,0,0,0,100,18.48,0.3452,403.9,-0.4305,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1156.1,18-Jul-25 13:49:36,3589,21.63,0.1634,138.8,0.2415,0.5034,1.47,0,0,0,100,18.48,0.3446,404,-0.4268,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1156.5,18-Jul-25 13:49:36,3589,21.65,0.164,137.5,0.2461,0.5062,1.454,0,0,0,100,18.48,0.3416,403.8,-0.388,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1156.9,18-Jul-25 13:49:37,3590,21.65,0.1637,138.8,0.2451,0.5047,1.462,0,0,0,100,18.48,0.342,404.2,-0.3953,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1157.4,18-Jul-25 13:49:37,3590,21.65,0.164,138.8,0.2431,0.5055,1.457,0,0,0,100,18.48,0.3403,403.8,-0.3996,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1157.8,18-Jul-25 13:49:38,3591,21.65,0.1641,138.8,0.2426,0.5053,1.458,0,0,0,100,18.48,0.3392,404,-0.3979,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1158.2,18-Jul-25 13:49:38,3591,21.65,0.1643,138.8,0.2448,0.5057,1.455,0,0,0,100,18.48,0.3393,404.1,-0.3858,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1158.6,18-Jul-25 13:49:39,3591,21.65,0.1645,138.8,0.245,0.5057,1.455,0,0,0,100,18.48,0.3412,404.1,-0.3924,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1158.9,18-Jul-25 13:49:39,3592,21.65,0.1646,138.8,0.2479,0.5048,1.459,0,0,0,100,18.48,0.3402,403.8,-0.3725,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1159.3,18-Jul-25 13:49:39,3592,21.65,0.1648,138.8,0.2421,0.506,1.452,0,0,0,100,18.48,0.3414,403.9,-0.4101,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1159.8,18-Jul-25 13:49:40,3592,21.65,0.1649,138.8,0.2452,0.5039,1.464,0,0,0,100,18.48,0.3406,403.9,-0.389,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1160.2,18-Jul-25 13:49:40,3593,21.65,0.1651,138.8,0.2458,0.5044,1.462,0,0,0,100,18.48,0.3432,404.2,-0.3961,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1160.6,18-Jul-25 13:49:41,3593,21.65,0.1653,138.8,0.2432,0.5037,1.466,0,0,0,100,18.48,0.34,404.1,-0.398,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1160.9,18-Jul-25 13:49:41,3594,21.65,0.1651,139.6,0.2451,0.5046,1.462,0,0,0,100,18.48,0.3407,403.9,-0.3901,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1161.3,18-Jul-25 13:49:41,3594,21.65,0.1653,139.3,0.2429,0.5039,1.466,0,0,0,100,18.48,0.3407,404.1,-0.4025,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1161.7,18-Jul-25 13:49:42,3594,21.65,0.1656,138.9,0.2473,0.5038,1.468,0,0,0,100,18.48,0.3397,404,-0.3737,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1162.2,18-Jul-25 13:49:42,3595,21.65,0.1658,138.8,0.2443,0.5054,1.457,0,0,0,100,18.48,0.339,403.9,-0.3875,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1162.6,18-Jul-25 13:49:43,3595,21.65,0.1657,139.5,0.2474,0.5057,1.455,0,0,0,100,18.48,0.3384,404.2,-0.368,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1162.9,18-Jul-25 13:49:43,3596,21.65,0.1658,139.4,0.2484,0.5057,1.455,0,0,0,100,18.48,0.3394,404,-0.3665,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1163.3,18-Jul-25 13:49:43,3596,21.65,0.1658,139.6,0.2475,0.5056,1.455,0,0,0,100,18.48,0.3384,404.2,-0.3672,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1163.7,18-Jul-25 13:49:44,3596,21.65,0.1661,139.1,0.2481,0.5045,1.461,0,0,0,100,18.48,0.3371,404,-0.3586,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1164.1,18-Jul-25 13:49:44,3597,21.65,0.166,139.7,0.2446,0.505,1.459,0,0,0,100,18.48,0.3394,403.9,-0.3873,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1164.6,18-Jul-25 13:49:44,3597,21.65,0.1662,139.4,0.2504,0.5053,1.457,0,0,0,100,18.48,0.3387,404,-0.3528,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1165.0,18-Jul-25 13:49:45,3598,21.65,0.1661,139.8,0.2499,0.504,1.463,0,0,0,100,18.48,0.3374,403.9,-0.3502,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1165.4,18-Jul-25 13:49:45,3598,21.65,0.1665,138.8,0.2508,0.5046,1.46,0,0,0,100,18.48,0.3403,404,-0.3569,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1165.7,18-Jul-25 13:49:46,3598,21.65,0.1662,139.7,0.2501,0.5049,1.458,0,0,0,100,18.48,0.3412,404.2,-0.3643,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1166.1,18-Jul-25 13:49:46,3599,21.65,0.1662,139.8,0.2522,0.5041,1.463,0,0,0,100,18.48,0.3413,404.2,-0.3535,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1166.5,18-Jul-25 13:49:46,3599,21.65,0.1664,139.3,0.2502,0.5037,1.465,0,0,0,100,18.48,0.3409,403.9,-0.3627,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1166.9,18-Jul-25 13:49:47,3600,21.65,0.1664,139.7,0.25,0.5051,1.458,0,0,0,100,18.48,0.3421,404.1,-0.3685,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1167.4,18-Jul-25 13:49:47,3600,21.65,0.1665,139.5,0.247,0.504,1.464,0,0,0,100,18.48,0.341,404.1,-0.3807,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1167.7,18-Jul-25 13:49:48,3600,21.65,0.1662,140.4,0.2509,0.5059,1.453,0,0,0,100,18.48,0.3416,404.1,-0.3615,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1168.1,18-Jul-25 13:49:48,3601,21.65,0.1665,139.8,0.2482,0.5054,1.456,0,0,0,100,18.48,0.3411,404.2,-0.3745,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1168.5,18-Jul-25 13:49:48,3601,21.65,0.1666,139.5,0.2548,0.5063,1.451,0,0,0,100,18.48,0.342,403.9,-0.3421,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1168.9,18-Jul-25 13:49:49,3602,21.65,0.1592,139.9,0.2395,0.5033,1.468,0,0,0,100,18.48,0.3422,403.9,-0.4291,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1169.2,18-Jul-25 13:49:49,3602,21.65,0.1577,138.8,0.2395,0.5058,1.453,0,0,0,100,18.48,0.3427,403.9,-0.4309,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1169.5,18-Jul-25 13:49:49,3602,21.65,0.1568,136.5,0.2395,0.5039,1.464,0,0,0,100,18.48,0.3419,403.8,-0.4279,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1169.9,18-Jul-25 13:49:50,3603,21.65,0.1552,136.4,0.2403,0.5044,1.461,0,0,0,100,18.48,0.3409,404.1,-0.419,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1170.4,18-Jul-25 13:49:50,3603,21.65,0.1533,134.2,0.2395,0.5048,1.46,0,0,0,100,18.48,0.3441,404,-0.4372,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1170.7,18-Jul-25 13:49:51,3603,21.65,0.1523,133.2,0.2395,0.5032,1.469,0,0,0,100,18.48,0.3429,403.8,-0.432,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1171.0,18-Jul-25 13:49:51,3604,21.65,0.1513,132.5,0.2305,0.5055,1.455,0,0,0,100,18.48,0.3419,404,-0.483,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1171.3,18-Jul-25 13:49:51,3604,21.65,0.1506,131.1,0.2296,0.5054,1.455,0,0,0,100,18.48,0.3422,404.1,-0.49,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1171.6,18-Jul-25 13:49:52,3604,21.65,0.1497,130.6,0.229,0.5039,1.464,0,0,0,100,18.48,0.3432,404.1,-0.4985,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1171.9,18-Jul-25 13:49:52,3605,21.65,0.1487,130.6,0.2395,0.5053,1.456,0,0,0,100,18.48,0.3419,403.8,-0.4279,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1172.3,18-Jul-25 13:49:52,3605,21.65,0.1479,129.2,0.2322,0.5037,1.465,0,0,0,100,18.48,0.3415,404.2,-0.4707,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1172.7,18-Jul-25 13:49:53,3605,21.65,0.1471,128.2,0.231,0.5036,1.467,0,0,0,100,18.48,0.3412,404.1,-0.4771,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1173.3,18-Jul-25 13:49:53,3606,21.65,0.1464,126.2,0.2294,0.5058,1.454,0,0,0,100,18.48,0.3423,403.8,-0.492,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1173.8,18-Jul-25 13:49:54,3607,21.65,0.1452,126.6,0.2322,0.5039,1.465,0,0,0,100,18.48,0.3406,404,-0.4669,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1174.2,18-Jul-25 13:49:54,3607,21.65,0.1449,125.1,0.2292,0.5056,1.454,0,0,0,100,18.48,0.3393,403.9,-0.4801,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1174.6,18-Jul-25 13:49:55,3607,21.65,0.1441,125.1,0.2327,0.5054,1.455,0,0,0,100,18.48,0.3422,404,-0.4703,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1175.2,18-Jul-25 13:49:55,3608,21.65,0.1438,123.9,0.2289,0.5036,1.465,0,0,0,100,18.48,0.34,404.1,-0.4851,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1175.6,18-Jul-25 13:49:56,3608,21.65,0.1433,123.7,0.2275,0.5045,1.461,0,0,0,100,18.48,0.3405,403.8,-0.4969,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1176.1,18-Jul-25 13:49:56,3609,21.65,0.1427,123.5,0.2294,0.5055,1.455,0,0,0,100,18.48,0.3402,403.8,-0.4825,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1176.7,18-Jul-25 13:49:57,3609,21.65,0.1425,122.4,0.2251,0.5043,1.461,0,0,0,100,18.48,0.3412,403.9,-0.5161,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1177.2,18-Jul-25 13:49:57,3610,21.65,0.1419,122.7,0.2267,0.5051,1.457,0,0,0,100,18.48,0.3385,403.8,-0.4934,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1177.7,18-Jul-25 13:49:58,3610,21.65,0.1416,122.4,0.2284,0.5031,1.468,0,0,0,100,18.48,0.3377,403.7,-0.4782,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1178.3,18-Jul-25 13:49:58,3611,21.65,0.1412,122.4,0.2295,0.5048,1.458,0,0,0,100,18.48,0.3389,404.2,-0.4763,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1178.7,18-Jul-25 13:49:59,3611,21.65,0.1408,122.4,0.2289,0.5054,1.454,0,0,0,100,18.48,0.3383,404.2,-0.4777,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1179.1,18-Jul-25 13:49:59,3612,21.65,0.141,121.1,0.2186,0.5048,1.458,0,0,0,100,18.48,0.3376,403.8,-0.5443,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1179.5,18-Jul-25 13:49:59,3612,21.65,0.1407,121.3,0.2283,0.5055,1.454,0,0,0,100,18.48,0.3413,403.8,-0.4946,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1180.0,18-Jul-25 13:50:00,3613,21.65,0.1408,120.8,0.226,0.5058,1.451,0,0,0,100,18.48,0.3416,404.1,-0.5116,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1180.4,18-Jul-25 13:50:00,3613,21.65,0.1406,120.9,0.2272,0.5037,1.464,0,0,0,100,18.48,0.3423,404.1,-0.5067,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1180.8,18-Jul-25 13:50:01,3614,21.65,0.1403,121.4,0.2301,0.5042,1.461,0,0,0,100,18.48,0.3456,404.1,-0.5019,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1181.2,18-Jul-25 13:50:01,3614,21.65,0.1404,120.6,0.2293,0.5042,1.461,0,0,0,100,18.48,0.3444,404.1,-0.5016,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1181.8,18-Jul-25 13:50:02,3614,21.65,0.1404,120.6,0.2291,0.5045,1.46,0,0,0,100,18.48,0.3441,404.1,-0.5015,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1182.2,18-Jul-25 13:50:02,3615,21.65,0.1399,121.3,0.2289,0.506,1.451,0,0,0,100,18.48,0.3461,403.8,-0.5116,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1182.6,18-Jul-25 13:50:03,3615,21.65,0.1405,119.4,0.2272,0.5045,1.46,0,0,0,100,18.48,0.347,404.2,-0.5276,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1183.1,18-Jul-25 13:50:03,3616,21.65,0.1405,119.4,0.233,0.5059,1.452,0,0,0,100,18.48,0.3453,404.1,-0.482,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1183.7,18-Jul-25 13:50:04,3616,21.65,0.1402,119.9,0.2303,0.5037,1.465,0,0,0,100,18.48,0.3449,404.2,-0.4974,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1184.1,18-Jul-25 13:50:04,3617,21.65,0.1398,120.8,0.2314,0.5059,1.453,0,0,0,100,18.48,0.3435,403.8,-0.4841,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1184.5,18-Jul-25 13:50:04,3617,21.65,0.14,120.1,0.23,0.5033,1.467,0,0,0,100,18.48,0.3424,404.1,-0.4885,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1184.9,18-Jul-25 13:50:05,3618,21.65,0.14,120.1,0.2323,0.5048,1.458,0,0,0,100,18.48,0.3428,404.1,-0.4756,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1185.3,18-Jul-25 13:50:05,3618,21.65,0.1401,119.8,0.2329,0.5048,1.458,0,0,0,100,18.48,0.3421,404.1,-0.4688,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1185.7,18-Jul-25 13:50:06,3618,21.65,0.1399,120.2,0.2297,0.5042,1.462,0,0,0,100,18.48,0.3424,403.8,-0.4904,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1186.2,18-Jul-25 13:50:06,3619,21.65,0.1398,120.4,0.2286,0.5041,1.462,0,0,0,100,18.48,0.3419,404,-0.4954,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1186.6,18-Jul-25 13:50:06,3619,21.65,0.1399,120.2,0.23,0.5039,1.464,0,0,0,100,18.48,0.3467,404,-0.5073,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1187.0,18-Jul-25 13:50:07,3620,21.65,0.1399,119.9,0.2311,0.5038,1.464,0,0,0,100,18.48,0.3468,404.1,-0.5003,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1187.5,18-Jul-25 13:50:07,3620,21.65,0.1396,120.9,0.2276,0.5057,1.453,0,0,0,100,18.48,0.3472,403.8,-0.5256,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1187.9,18-Jul-25 13:50:08,3621,21.65,0.1395,121.1,0.2329,0.5044,1.46,0,0,0,100,18.48,0.3468,403.8,-0.4888,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1188.4,18-Jul-25 13:50:08,3621,21.65,0.14,119.6,0.2395,0.5049,1.457,0,0,0,100,18.48,0.3495,404.1,-0.4594,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1188.8,18-Jul-25 13:50:09,3622,21.65,0.1398,120,0.2316,0.5039,1.463,0,0,0,100,18.48,0.3485,404,-0.5046,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1189.3,18-Jul-25 13:50:09,3622,21.65,0.1397,120.5,0.2282,0.5051,1.456,0,0,0,100,18.48,0.3467,403.8,-0.5197,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1189.9,18-Jul-25 13:50:10,3623,21.65,0.1396,120.7,0.2318,0.505,1.457,0,0,0,100,18.48,0.3487,403.8,-0.504,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1190.3,18-Jul-25 13:50:10,3623,21.65,0.1398,120.1,0.2323,0.5043,1.46,0,0,0,100,18.48,0.3482,404,-0.4989,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1190.8,18-Jul-25 13:50:11,3624,21.65,0.1401,119.4,0.2287,0.5057,1.452,0,0,0,100,18.48,0.3497,403.8,-0.5286,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1191.3,18-Jul-25 13:50:11,3624,21.65,0.1398,119.9,0.232,0.5041,1.461,0,0,0,100,18.48,0.3482,403.8,-0.5006,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1191.9,18-Jul-25 13:50:12,3625,21.65,0.1397,120.3,0.2299,0.5041,1.461,0,0,0,100,18.48,0.349,403.8,-0.5179,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1192.4,18-Jul-25 13:50:12,3625,21.65,0.1398,120,0.2324,0.5041,1.462,0,0,0,100,18.48,0.3483,404.2,-0.4988,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1192.8,18-Jul-25 13:50:13,3626,21.65,0.1399,120,0.2395,0.5046,1.459,0,0,0,100,18.48,0.3531,403.8,-0.4747,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1193.2,18-Jul-25 13:50:13,3626,21.65,0.14,119.8,0.2395,0.5043,1.46,0,0,0,100,18.48,0.3531,403.9,-0.4747,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1193.7,18-Jul-25 13:50:14,3626,21.65,0.1399,119.9,0.2395,0.5042,1.462,0,0,0,100,18.48,0.3547,403.8,-0.4812,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1194.1,18-Jul-25 13:50:14,3627,21.65,0.1545,119.8,0.3619,0.5052,1.455,0,0,0,100,18.48,0.3582,404.1,0.01013,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1194.4,18-Jul-25 13:50:14,3627,21.65,0.1574,122.4,0.3616,0.5049,1.457,0,0,0,100,18.48,0.3559,404.2,0.01556,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1194.8,18-Jul-25 13:50:15,3628,21.65,0.1612,125.6,0.3617,0.5033,1.466,0,0,0,100,18.48,0.356,403.9,0.01561,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1195.3,18-Jul-25 13:50:15,3628,21.65,0.1657,128.9,0.3645,0.5043,1.461,0,0,0,100,18.48,0.3571,404,0.02039,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1195.9,18-Jul-25 13:50:16,3629,21.65,0.1695,132.5,0.3663,0.5041,1.463,0,0,0,100,18.48,0.3566,403.8,0.02659,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1196.4,18-Jul-25 13:50:16,3629,21.65,0.173,135.6,0.368,0.5054,1.455,0,0,0,100,18.48,0.3566,403.8,0.03116,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1196.8,18-Jul-25 13:50:17,3630,21.65,0.1755,137.5,0.3727,0.5047,1.459,0,0,0,100,18.48,0.3561,404.2,0.04437,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1197.4,18-Jul-25 13:50:17,3630,21.65,0.1782,140.3,0.3724,0.5032,1.468,0,0,0,100,18.48,0.3542,403.9,0.0489,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1198.0,18-Jul-25 13:50:18,3631,21.65,0.1812,142.8,0.3739,0.5046,1.459,0,0,0,100,18.48,0.3561,404.1,0.04762,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1198.4,18-Jul-25 13:50:18,3631,21.65,0.183,144.2,0.3734,0.504,1.464,0,0,0,100,18.48,0.3568,404.1,0.04452,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1198.8,18-Jul-25 13:50:19,3632,21.65,0.1847,145.2,0.3752,0.5053,1.456,0,0,0,100,18.48,0.3569,403.6,0.04875,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1199.4,18-Jul-25 13:50:19,3632,21.65,0.1862,147.7,0.3791,0.5044,1.461,0,0,0,100,18.48,0.3574,404.1,0.05743,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1199.9,18-Jul-25 13:50:20,3633,21.65,0.1881,148.3,0.3744,0.5047,1.459,0,0,0,100,18.48,0.3592,404.1,0.0406,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1200.3,18-Jul-25 13:50:20,3633,21.65,0.1894,148.9,0.3748,0.5035,1.467,0,0,0,100,18.48,0.3591,404.1,0.04183,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1200.8,18-Jul-25 13:50:21,3634,21.65,0.1905,149.9,0.3747,0.5046,1.461,0,0,0,100,18.48,0.3601,404.1,0.039,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1201.3,18-Jul-25 13:50:21,3634,21.65,0.1915,151.8,0.3825,0.5057,1.454,0,0,0,100,18.48,0.3612,403.9,0.05563,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1201.7,18-Jul-25 13:50:22,3634,21.65,0.1925,152.2,0.3741,0.505,1.457,0,0,0,100,18.48,0.3609,403.7,0.0351,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1202.1,18-Jul-25 13:50:22,3635,21.65,0.1932,152.9,0.3792,0.5058,1.452,0,0,0,100,18.48,0.3615,404.3,0.04674,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1202.6,18-Jul-25 13:50:22,3635,21.65,0.1942,152.9,0.3763,0.5047,1.458,0,0,0,100,18.48,0.3609,404.1,0.0408,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1203.0,18-Jul-25 13:50:23,3636,21.65,0.1943,155.1,0.3744,0.5047,1.458,0,0,0,100,18.48,0.3583,404.1,0.04286,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1203.4,18-Jul-25 13:50:23,3636,21.65,0.1951,155.1,0.3746,0.5043,1.46,0,0,0,100,18.48,0.3613,403.8,0.03541,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1203.8,18-Jul-25 13:50:24,3637,21.65,0.1813,155.1,0.3738,0.5037,1.465,0,0,0,100,18.48,0.3648,404.1,0.02398,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1204.2,18-Jul-25 13:50:24,3637,21.65,0.1781,151.3,0.368,0.5042,1.461,0,0,0,100,18.48,0.3633,404.1,0.01288,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1204.7,18-Jul-25 13:50:25,3637,21.65,0.1747,149.2,0.3726,0.5048,1.458,0,0,0,100,18.48,0.3629,403.8,0.02605,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1205.1,18-Jul-25 13:50:25,3638,21.65,0.1718,146.9,0.3645,0.5038,1.463,0,0,0,100,18.48,0.3661,403.9,-0.004252,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1205.5,18-Jul-25 13:50:25,3638,21.65,0.1691,144.9,0.3703,0.5041,1.462,0,0,0,100,18.48,0.3645,404,0.0157,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1205.9,18-Jul-25 13:50:26,3639,21.65,0.1674,140.8,0.3665,0.5046,1.458,0,0,0,100,18.48,0.3634,403.7,0.008657,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1206.3,18-Jul-25 13:50:26,3639,21.65,0.1649,139.8,0.3683,0.5047,1.458,0,0,0,100,18.48,0.3664,404.2,0.005151,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1206.8,18-Jul-25 13:50:27,3640,21.65,0.1627,138.8,0.3645,0.5048,1.457,0,0,0,100,18.48,0.3646,403.8,-0.0002742,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1207.2,18-Jul-25 13:50:27,3640,21.65,0.161,136.7,0.3676,0.5039,1.462,0,0,0,100,18.48,0.3657,403.9,0.005244,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1207.6,18-Jul-25 13:50:28,3640,21.65,0.1593,135.4,0.3663,0.5054,1.453,0,0,0,100,18.48,0.3669,403.8,-0.001447,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1208.0,18-Jul-25 13:50:28,3641,21.65,0.1579,133.8,0.3633,0.5042,1.46,0,0,0,100,18.48,0.3647,404,-0.003936,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1208.5,18-Jul-25 13:50:28,3641,21.65,0.1568,131.9,0.3637,0.5049,1.457,0,0,0,100,18.48,0.3651,403.8,-0.004059,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1209.0,18-Jul-25 13:50:29,3642,21.65,0.1552,130.7,0.3623,0.5055,1.453,0,0,0,100,18.48,0.3628,403.8,-0.001459,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1209.4,18-Jul-25 13:50:29,3642,21.65,0.1538,130.6,0.3593,0.5036,1.464,0,0,0,100,18.48,0.364,403.9,-0.01312,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1209.8,18-Jul-25 13:50:30,3643,21.65,0.1532,128.5,0.3606,0.5033,1.465,0,0,0,100,18.48,0.3641,404.1,-0.009829,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1210.3,18-Jul-25 13:50:30,3643,21.65,0.1523,127.8,0.3595,0.5051,1.455,0,0,0,100,18.48,0.3645,404.1,-0.0139,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1210.7,18-Jul-25 13:50:31,3643,21.65,0.1516,126.8,0.3605,0.505,1.456,0,0,0,100,18.48,0.3646,403.8,-0.01156,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1211.1,18-Jul-25 13:50:31,3644,21.65,0.151,125.9,0.3586,0.5036,1.464,0,0,0,100,18.48,0.3656,404.1,-0.01946,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1211.5,18-Jul-25 13:50:31,3644,21.65,0.1503,125.6,0.3606,0.5053,1.454,0,0,0,100,18.48,0.3637,403.9,-0.0086,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1211.9,18-Jul-25 13:50:32,3645,21.65,0.1496,125.4,0.3606,0.5038,1.463,0,0,0,100,18.48,0.3632,403.8,-0.007371,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1212.3,18-Jul-25 13:50:32,3645,21.65,0.1492,124.7,0.3629,0.5059,1.451,0,0,0,100,18.48,0.3632,404,-0.0008153,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1212.8,18-Jul-25 13:50:33,3646,21.65,0.1485,124.9,0.36,0.5043,1.46,0,0,0,100,18.48,0.3628,404,-0.007694,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1213.2,18-Jul-25 13:50:33,3646,21.65,0.1483,124,0.3572,0.504,1.461,0,0,0,100,18.48,0.3626,403.8,-0.01497,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1213.7,18-Jul-25 13:50:34,3646,21.65,0.1479,123.3,0.3598,0.5055,1.453,0,0,0,100,18.48,0.3626,404.1,-0.00769,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1214.1,18-Jul-25 13:50:34,3647,21.65,0.1476,123,0.3617,0.5059,1.45,0,0,0,100,18.48,0.3635,403.8,-0.005112,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1214.6,18-Jul-25 13:50:34,3647,21.65,0.1472,122.8,0.3609,0.5052,1.454,0,0,0,100,18.48,0.363,403.8,-0.005759,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1215.0,18-Jul-25 13:50:35,3648,21.65,0.147,122.4,0.3609,0.5053,1.453,0,0,0,100,18.48,0.3634,404.1,-0.007099,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1215.4,18-Jul-25 13:50:35,3648,21.65,0.1466,122.4,0.3609,0.5041,1.46,0,0,0,100,18.48,0.362,403.8,-0.002969,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1215.8,18-Jul-25 13:50:36,3649,21.65,0.1463,122.4,0.3601,0.5042,1.459,0,0,0,100,18.48,0.3611,404.1,-0.00283,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1216.2,18-Jul-25 13:50:36,3649,21.65,0.146,122.4,0.36,0.5055,1.453,0,0,0,100,18.48,0.3606,404.1,-0.001651,0,0,0,0,0,0,0,4,4,-1,[ OK ]
