Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
1216.7,18-Jul-25 13:50:37,3649,21.67,0.1461,121.3,0.3599,0.503,1.467,0,0,0,100,18.48,0.3599,403.9,8.745E-05,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1217.1,18-Jul-25 13:50:37,3650,21.67,0.1461,120.7,0.3612,0.5035,1.465,0,0,0,100,18.48,0.3618,403.8,-0.001808,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1217.5,18-Jul-25 13:50:37,3650,21.67,0.1453,122.4,0.3609,0.5055,1.453,0,0,0,100,18.48,0.3621,403.8,-0.003415,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1217.9,18-Jul-25 13:50:38,3651,21.67,0.1456,120.9,0.3587,0.5041,1.462,0,0,0,100,18.48,0.3621,403.7,-0.00952,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1218.3,18-Jul-25 13:50:38,3651,21.67,0.1455,120.7,0.3609,0.5035,1.466,0,0,0,100,18.48,0.3606,403.7,0.0008267,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1218.8,18-Jul-25 13:50:39,3652,21.67,0.1454,120.6,0.3608,0.5057,1.454,0,0,0,100,18.48,0.3606,403.7,0.000552,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1219.2,18-Jul-25 13:50:39,3652,21.67,0.1454,120.5,0.3585,0.5052,1.455,0,0,0,100,18.48,0.3596,403.8,-0.003,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1219.6,18-Jul-25 13:50:40,3652,21.67,0.1454,120.2,0.3593,0.505,1.456,0,0,0,100,18.48,0.3601,404.1,-0.002354,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1220.0,18-Jul-25 13:50:40,3653,21.67,0.1451,120.8,0.3606,0.5054,1.454,0,0,0,100,18.48,0.3603,403.7,0.0007841,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1220.5,18-Jul-25 13:50:40,3653,21.67,0.1451,120.5,0.3592,0.5046,1.458,0,0,0,100,18.48,0.3586,403.8,0.001631,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1220.9,18-Jul-25 13:50:41,3654,21.67,0.1449,120.7,0.3602,0.504,1.461,0,0,0,100,18.48,0.3588,403.8,0.003822,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1221.3,18-Jul-25 13:50:41,3654,21.67,0.1449,120.5,0.361,0.5047,1.458,0,0,0,100,18.48,0.3594,404,0.004449,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1221.7,18-Jul-25 13:50:42,3654,21.67,0.1442,122.4,0.3605,0.5047,1.458,0,0,0,100,18.48,0.3586,403.8,0.005314,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1222.1,18-Jul-25 13:50:42,3655,21.67,0.1451,119.7,0.3595,0.5047,1.458,0,0,0,100,18.48,0.3604,403.9,-0.002585,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1222.6,18-Jul-25 13:50:42,3655,21.67,0.145,119.8,0.3584,0.5048,1.457,0,0,0,100,18.48,0.3626,404.1,-0.01159,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1223.1,18-Jul-25 13:50:43,3656,21.67,0.1448,120.4,0.359,0.5049,1.457,0,0,0,100,18.48,0.3629,403.8,-0.01082,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1223.5,18-Jul-25 13:50:43,3656,21.67,0.1448,120.4,0.3609,0.5054,1.454,0,0,0,100,18.48,0.3622,404,-0.003527,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1223.9,18-Jul-25 13:50:44,3657,21.67,0.1447,120.6,0.3603,0.5034,1.465,0,0,0,100,18.48,0.3617,403.8,-0.004066,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1224.4,18-Jul-25 13:50:44,3657,21.67,0.1449,119.8,0.3624,0.505,1.455,0,0,0,100,18.48,0.3624,404.1,3.822E-05,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1224.8,18-Jul-25 13:50:45,3658,21.67,0.1449,119.6,0.3605,0.5053,1.453,0,0,0,100,18.48,0.3616,403.8,-0.003067,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1225.2,18-Jul-25 13:50:45,3658,21.67,0.1447,120.3,0.3614,0.5045,1.458,0,0,0,100,18.48,0.3615,403.9,-0.0003658,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1225.6,18-Jul-25 13:50:46,3658,21.67,0.1449,119.7,0.36,0.5041,1.46,0,0,0,100,18.48,0.3632,403.8,-0.008925,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1226.0,18-Jul-25 13:50:46,3659,21.67,0.1447,120.3,0.3599,0.5047,1.457,0,0,0,100,18.48,0.3629,403.8,-0.008308,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1226.5,18-Jul-25 13:50:46,3659,21.67,0.1449,119.7,0.3619,0.5048,1.456,0,0,0,100,18.48,0.3627,403.8,-0.002223,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1226.9,18-Jul-25 13:50:47,3660,21.67,0.1446,120.4,0.3652,0.504,1.461,0,0,0,100,18.48,0.3622,404.1,0.008466,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1227.3,18-Jul-25 13:50:47,3660,21.67,0.1446,120.4,0.3676,0.5044,1.459,0,0,0,100,18.48,0.3635,404.1,0.01116,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1227.7,18-Jul-25 13:50:48,3660,21.67,0.1448,119.7,0.3612,0.5031,1.468,0,0,0,100,18.48,0.3632,403.8,-0.005711,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1228.3,18-Jul-25 13:50:48,3661,21.67,0.1447,120.2,0.3647,0.5032,1.467,0,0,0,100,18.48,0.363,403.9,0.004798,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1228.7,18-Jul-25 13:50:49,3661,21.67,0.1447,120.2,0.3596,0.5041,1.462,0,0,0,100,18.48,0.3628,404.2,-0.00903,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1229.1,18-Jul-25 13:50:49,3662,21.67,0.1448,119.8,0.3617,0.5037,1.465,0,0,0,100,18.48,0.3621,404.1,-0.001102,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1229.5,18-Jul-25 13:50:49,3662,21.67,0.1446,120.5,0.3647,0.5042,1.461,0,0,0,100,18.48,0.3595,404,0.01441,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1229.9,18-Jul-25 13:50:50,3663,21.67,0.1448,120.1,0.3594,0.5054,1.454,0,0,0,100,18.48,0.3581,404.1,0.003639,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1230.4,18-Jul-25 13:50:50,3663,21.67,0.1448,119.9,0.3655,0.5052,1.454,0,0,0,100,18.48,0.359,403.8,0.01787,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1230.7,18-Jul-25 13:50:51,3663,21.67,0.1446,120.3,0.3605,0.5055,1.453,0,0,0,100,18.48,0.3576,404.1,0.007885,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1231.1,18-Jul-25 13:50:51,3664,21.67,0.1446,120.4,0.3596,0.505,1.456,0,0,0,100,18.48,0.3562,403.9,0.009454,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1231.5,18-Jul-25 13:50:51,3664,21.67,0.1446,120.5,0.3613,0.5035,1.465,0,0,0,100,18.48,0.3582,403.8,0.008503,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1231.9,18-Jul-25 13:50:52,3665,21.67,0.1447,120,0.3646,0.5052,1.456,0,0,0,100,18.48,0.3571,403.7,0.02077,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1232.5,18-Jul-25 13:50:52,3665,21.67,0.1447,120,0.3497,0.5047,1.458,0,0,0,100,18.48,0.3558,403.8,-0.01761,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1232.9,18-Jul-25 13:50:53,3666,21.67,0.1448,119.9,0.3604,0.5053,1.455,0,0,0,100,18.48,0.3544,403.8,0.01655,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1233.3,18-Jul-25 13:50:53,3666,21.67,0.1446,120.2,0.3627,0.5044,1.46,0,0,0,100,18.48,0.3569,404.1,0.01585,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1233.7,18-Jul-25 13:50:54,3666,21.67,0.1446,120.5,0.3616,0.5032,1.467,0,0,0,100,18.48,0.3564,404,0.01433,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1234.0,18-Jul-25 13:50:54,3667,21.67,0.1447,120.1,0.3639,0.5041,1.462,0,0,0,100,18.48,0.3577,403.7,0.01686,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1234.4,18-Jul-25 13:50:54,3667,21.67,0.1447,119.7,0.3583,0.5035,1.466,0,0,0,100,18.48,0.3588,403.8,-0.001306,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1234.9,18-Jul-25 13:50:55,3668,21.67,0.1447,120.1,0.3608,0.505,1.458,0,0,0,100,18.48,0.3574,404.1,0.009485,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1235.3,18-Jul-25 13:50:55,3668,21.67,0.1447,120,0.3607,0.5043,1.461,0,0,0,100,18.48,0.358,403.8,0.007313,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1235.7,18-Jul-25 13:50:56,3668,21.67,0.1445,120.6,0.3676,0.5037,1.465,0,0,0,100,18.48,0.3574,403.8,0.02782,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1236.1,18-Jul-25 13:50:56,3669,21.67,0.1447,120,0.3631,0.5037,1.465,0,0,0,100,18.48,0.3567,403.8,0.01748,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1236.4,18-Jul-25 13:50:56,3669,21.67,0.1447,120.1,0.36,0.5034,1.466,0,0,0,100,18.48,0.357,403.9,0.008196,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1236.8,18-Jul-25 13:50:57,3670,21.67,0.1447,119.9,0.3603,0.5048,1.459,0,0,0,100,18.48,0.3554,403.8,0.01349,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1237.3,18-Jul-25 13:50:57,3670,21.67,0.1446,120.4,0.3596,0.5048,1.458,0,0,0,100,18.48,0.3553,404.1,0.01181,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1237.7,18-Jul-25 13:50:58,3670,21.67,0.1447,120.2,0.3577,0.5039,1.463,0,0,0,100,18.48,0.3555,404.3,0.006037,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1238.0,18-Jul-25 13:50:58,3671,21.67,0.1448,119.7,0.3652,0.5049,1.457,0,0,0,100,18.48,0.3555,403.8,0.02677,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1238.4,18-Jul-25 13:50:58,3671,21.67,0.1448,119.9,0.3617,0.5041,1.462,0,0,0,100,18.48,0.3539,403.9,0.02151,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1238.8,18-Jul-25 13:50:59,3672,21.67,0.1449,119.7,0.3596,0.5036,1.465,0,0,0,100,18.48,0.353,404.2,0.01842,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1239.2,18-Jul-25 13:50:59,3672,21.67,0.1448,120,0.3581,0.5042,1.461,0,0,0,100,18.48,0.3546,403.8,0.009838,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1239.7,18-Jul-25 13:51:00,3672,21.67,0.1448,119.9,0.3655,0.5054,1.453,0,0,0,100,18.48,0.3537,403.9,0.03242,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1240.1,18-Jul-25 13:51:00,3673,21.67,0.1448,119.9,0.3649,0.5043,1.46,0,0,0,100,18.48,0.357,403.8,0.02168,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1240.5,18-Jul-25 13:51:00,3673,21.67,0.145,119.4,0.353,0.5042,1.46,0,0,0,100,18.48,0.3527,404,0.001012,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1240.9,18-Jul-25 13:51:01,3674,21.67,0.1448,120.1,0.3633,0.5034,1.465,0,0,0,100,18.48,0.3533,404.1,0.02745,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1241.3,18-Jul-25 13:51:01,3674,21.67,0.1446,120.6,0.3601,0.5033,1.467,0,0,0,100,18.48,0.3534,403.9,0.01854,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1241.8,18-Jul-25 13:51:02,3675,21.67,0.1448,120.1,0.3648,0.5045,1.46,0,0,0,100,18.48,0.3553,404.1,0.02605,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1242.2,18-Jul-25 13:51:02,3675,21.67,0.1448,119.9,0.3647,0.5049,1.457,0,0,0,100,18.48,0.3553,403.8,0.02578,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1242.6,18-Jul-25 13:51:03,3675,21.67,0.1448,120.1,0.3605,0.5041,1.462,0,0,0,100,18.48,0.3545,403.8,0.0166,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1243.0,18-Jul-25 13:51:03,3676,21.67,0.1446,120.6,0.3551,0.5041,1.461,0,0,0,100,18.48,0.3538,403.8,0.003696,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1243.4,18-Jul-25 13:51:03,3676,21.67,0.1447,120.3,0.3618,0.5045,1.459,0,0,0,100,18.48,0.3555,403.8,0.01743,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1244.7,18-Jul-25 13:51:05,3677,21.67,0,117.4,0.07915,0.5054,1.454,0,0,0,100,18.48,0.3406,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
1246.1,18-Jul-25 13:51:06,3679,21.67,0,45.15,0.04106,0.5046,1.461,0,0,0,100,18.48,0.334,403.9,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
1246.9,18-Jul-25 13:51:07,3680,21.67,0,27.21,0.03987,0.5048,1.458,0,0,0,100,18.48,0.339,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
1247.4,18-Jul-25 13:51:07,3680,21.67,0,20.85,0.04017,0.5046,1.459,0,0,0,100,18.48,0.3369,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
1248.6,18-Jul-25 13:51:09,3681,21.67,0,17.39,0.04255,0.5037,1.464,0,0,0,100,18.48,0.34,404,0,0,-1,0,-2,0,-1,0,3,3,2,[ OK ]
1602.1,18-Jul-25 13:57:02,4034,21.67,0,0.9884,0.04334,0,0.002216,0,0,0,100,18.48,0.002578,0.02538,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
1603.8,18-Jul-25 13:57:04,4036,21.67,0,0.7493,0.04027,0.3136,0.5672,0,0,0,100,18.48,0.00286,0,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
1605.6,18-Jul-25 13:57:06,4038,21.67,0,1.387,0.03699,0.4113,1.111,0,0,0,100,18.48,0.3374,404.2,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
1607.6,18-Jul-25 13:57:08,4040,21.67,0,0.829,0.04086,0.4515,1.334,0,0,0,100,18.48,0.3365,404.3,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
1609.7,18-Jul-25 13:57:10,4042,21.67,0.006335,76.44,0.04295,0.4664,1.414,0,0,0,100,18.48,0.3394,404,-1,0,-1,0,-2,0,0,0,3.684,3,4,[ OK ]
1611.6,18-Jul-25 13:57:12,4044,21.67,0.03368,41.19,0.04205,0.5609,1.929,0,0,0,100,18.48,0.3323,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1613.0,18-Jul-25 13:57:13,4046,21.67,0.05631,47.59,0.04414,0.5687,1.979,0,0,0,100,18.48,0.3319,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1613.6,18-Jul-25 13:57:14,4046,21.67,0.06212,52.93,0.04533,0.5714,1.985,0,0,0,100,18.48,0.33,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1614.2,18-Jul-25 13:57:14,4047,21.67,0.06493,57.18,0.04453,0.5738,1.983,0,0,0,100,18.48,0.3303,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1614.8,18-Jul-25 13:57:15,4048,21.67,0.06798,60.5,0.04374,0.5766,1.977,0,0,0,100,18.48,0.3317,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1615.3,18-Jul-25 13:57:15,4048,21.67,0.07016,64.21,0.04751,0.5765,1.986,0,0,0,100,18.48,0.3308,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1616.0,18-Jul-25 13:57:16,4049,21.67,0.07185,66.75,0.04533,0.5781,1.984,0,0,0,100,18.48,0.329,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1616.4,18-Jul-25 13:57:16,4049,21.67,0.07318,68.58,0.04771,0.5779,1.991,0,0,0,100,18.48,0.3285,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1616.9,18-Jul-25 13:57:17,4050,21.67,0.07406,70.38,0.04225,0.5794,1.988,0,0,0,100,18.48,0.3272,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1617.4,18-Jul-25 13:57:17,4050,21.67,0.07524,72.07,0.04572,0.5803,1.989,0,0,0,100,18.48,0.3288,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1617.9,18-Jul-25 13:57:18,4051,21.67,0.07581,73.46,0.04453,0.5804,1.994,0,0,0,100,18.48,0.3284,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1618.4,18-Jul-25 13:57:18,4051,21.67,0.07673,73.78,0.04652,0.5825,1.988,0,0,0,100,18.48,0.3271,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1618.9,18-Jul-25 13:57:19,4052,21.67,0.07716,74.81,0.04543,0.5827,1.99,0,0,0,100,18.48,0.3288,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1619.4,18-Jul-25 13:57:19,4052,21.67,0.07783,75.68,0.0487,0.5826,1.997,0,0,0,100,18.48,0.3275,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1619.9,18-Jul-25 13:57:20,4053,21.67,0.07831,75.99,0.04662,0.5845,1.99,0,0,0,100,18.48,0.3277,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1620.4,18-Jul-25 13:57:20,4053,21.67,0.07862,77.14,0.04453,0.5844,1.995,0,0,0,100,18.48,0.3279,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1621.1,18-Jul-25 13:57:21,4054,21.67,0.07902,77.45,0.04424,0.5856,1.993,0,0,0,100,18.48,0.3282,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1621.5,18-Jul-25 13:57:21,4054,21.67,0.07939,77.53,0.04463,0.5866,1.992,0,0,0,100,18.48,0.3284,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1622.0,18-Jul-25 13:57:22,4055,21.67,0.0795,78.05,0.04493,0.5865,1.996,0,0,0,100,18.48,0.3275,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1622.5,18-Jul-25 13:57:22,4055,21.67,0.07984,78.08,0.04483,0.5887,1.988,0,0,0,100,18.48,0.3282,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1623.0,18-Jul-25 13:57:23,4056,21.67,0.08,78.29,0.04781,0.5887,1.991,0,0,0,100,18.48,0.3286,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1623.6,18-Jul-25 13:57:24,4056,21.67,0.07991,79.25,0.04513,0.5891,1.994,0,0,0,100,18.48,0.3289,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1624.2,18-Jul-25 13:57:24,4057,21.67,0.08008,79.33,0.04592,0.5912,1.986,0,0,0,100,18.48,0.3274,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1624.8,18-Jul-25 13:57:25,4057,21.67,0.08021,79.45,0.04533,0.5902,1.996,0,0,0,100,18.48,0.324,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1625.2,18-Jul-25 13:57:25,4058,21.67,0.08041,79.21,0.04553,0.5917,1.991,0,0,0,100,18.48,0.3268,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1625.7,18-Jul-25 13:57:26,4058,21.67,0.08048,79.28,0.04136,0.5936,1.983,0,0,0,100,18.48,0.3254,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1626.1,18-Jul-25 13:57:26,4059,21.67,0.08038,79.82,0.04771,0.5931,1.988,0,0,0,100,18.48,0.3281,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1626.7,18-Jul-25 13:57:27,4059,21.67,0.08058,79.55,0.04592,0.5931,1.993,0,0,0,100,18.48,0.3274,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1627.2,18-Jul-25 13:57:27,4060,21.67,0.08038,80.35,0.04662,0.5947,1.987,0,0,0,100,18.48,0.3318,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1627.6,18-Jul-25 13:57:28,4060,21.67,0.08103,78.55,0.04533,0.5943,1.993,0,0,0,100,18.48,0.3301,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1628.2,18-Jul-25 13:57:28,4061,21.67,0.0806,80.08,0.04443,0.594,1.998,0,0,0,100,18.48,0.3331,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1628.6,18-Jul-25 13:57:29,4061,21.67,0.08085,79.45,0.04701,0.5961,1.99,0,0,0,100,18.48,0.3338,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1629.1,18-Jul-25 13:57:29,4062,21.67,0.08095,79.31,0.04612,0.5967,1.99,0,0,0,100,18.48,0.3327,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1629.6,18-Jul-25 13:57:30,4062,21.67,0.08092,79.5,0.04572,0.5956,2,0,0,0,100,18.48,0.3332,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1630.2,18-Jul-25 13:57:30,4063,21.67,0.08062,80.54,0.04632,0.5975,1.993,0,0,0,100,18.48,0.3333,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1630.6,18-Jul-25 13:57:31,4063,21.67,0.08084,80.04,0.04652,0.5995,1.986,0,0,0,100,18.48,0.3336,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1631.1,18-Jul-25 13:57:31,4064,21.67,0.0809,79.85,0.04523,0.5992,1.99,0,0,0,100,18.48,0.3319,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1631.7,18-Jul-25 13:57:32,4064,21.67,0.08101,79.58,0.04642,0.5992,1.993,0,0,0,100,18.48,0.33,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1632.1,18-Jul-25 13:57:32,4065,21.67,0.08093,79.92,0.04553,0.5992,1.996,0,0,0,100,18.48,0.331,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1632.6,18-Jul-25 13:57:33,4065,21.67,0.08097,79.61,0.04414,0.5993,2,0,0,0,100,18.48,0.3292,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1633.1,18-Jul-25 13:57:33,4066,21.67,0.08099,79.57,0.04186,0.6015,1.99,0,0,0,100,18.48,0.3271,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1633.6,18-Jul-25 13:57:34,4066,21.67,0.08074,80.35,0.04374,0.6026,1.986,0,0,0,100,18.48,0.3271,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1634.1,18-Jul-25 13:57:34,4067,21.67,0.08069,80.54,0.04463,0.6035,1.984,0,0,0,100,18.48,0.3255,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1634.6,18-Jul-25 13:57:35,4067,21.67,0.08103,79.58,0.04751,0.6025,1.993,0,0,0,100,18.48,0.3261,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1635.1,18-Jul-25 13:57:35,4068,21.67,0.08075,80.49,0.04195,0.6032,1.993,0,0,0,100,18.48,0.3282,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1635.6,18-Jul-25 13:57:36,4068,21.67,0.08094,79.9,0.04305,0.6036,1.994,0,0,0,100,18.48,0.3267,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1636.1,18-Jul-25 13:57:36,4069,21.67,0.08079,80.33,0.04463,0.6031,2,0,0,0,100,18.48,0.3268,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1636.6,18-Jul-25 13:57:37,4069,21.67,0.08087,80.09,0.04265,0.6053,1.992,0,0,0,100,18.48,0.3253,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1637.1,18-Jul-25 13:57:37,4070,21.68,0.08115,79.29,0.04503,0.604,2.002,0,0,0,100,18.48,0.3245,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1637.5,18-Jul-25 13:57:37,4070,21.68,0.08084,80.2,0.04582,0.6071,1.988,0,0,0,100,18.48,0.3247,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1638.2,18-Jul-25 13:57:38,4071,21.68,0.08095,79.8,0.04483,0.6064,1.995,0,0,0,100,18.48,0.3241,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1638.6,18-Jul-25 13:57:39,4071,21.68,0.08036,81.62,0.04572,0.6061,2,0,0,0,100,18.48,0.3228,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1639.1,18-Jul-25 13:57:39,4072,21.68,0.08098,79.8,0.04622,0.6076,1.994,0,0,0,100,18.48,0.3221,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1639.6,18-Jul-25 13:57:40,4072,21.68,0.08116,79.44,0.04592,0.6075,1.998,0,0,0,100,18.48,0.3227,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1640.1,18-Jul-25 13:57:40,4073,21.68,0.0808,80.59,0.04513,0.6089,1.994,0,0,0,100,18.48,0.3224,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1640.5,18-Jul-25 13:57:40,4073,21.68,0.08102,79.9,0.04374,0.6086,1.998,0,0,0,100,18.48,0.3215,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1641.0,18-Jul-25 13:57:41,4074,21.68,0.08083,80.47,0.04285,0.6096,1.994,0,0,0,100,18.48,0.322,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1641.5,18-Jul-25 13:57:41,4074,21.68,0.08113,79.66,0.04235,0.6104,1.992,0,0,0,100,18.48,0.3224,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1642.0,18-Jul-25 13:57:42,4075,21.68,0.08129,79.18,0.04493,0.6115,1.988,0,0,0,100,18.48,0.3236,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1642.5,18-Jul-25 13:57:42,4075,21.68,0.08103,80.01,0.04553,0.6104,1.997,0,0,0,100,18.48,0.3226,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1643.0,18-Jul-25 13:57:43,4076,21.68,0.08099,80.09,0.04662,0.612,1.99,0,0,0,100,18.48,0.3209,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1643.4,18-Jul-25 13:57:43,4076,21.68,0.08048,81.62,0.04503,0.6111,1.998,0,0,0,100,18.48,0.321,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1643.9,18-Jul-25 13:57:44,4077,21.68,0.08124,79.34,0.04533,0.6129,1.99,0,0,0,100,18.48,0.3207,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1644.4,18-Jul-25 13:57:44,4077,21.68,0.08148,78.55,0.04582,0.6118,1.998,0,0,0,100,18.48,0.3199,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1644.8,18-Jul-25 13:57:45,4078,21.68,0.08106,79.82,0.04652,0.612,2,0,0,0,100,18.48,0.3203,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1645.3,18-Jul-25 13:57:45,4078,21.68,0.08085,80.49,0.04572,0.6133,1.995,0,0,0,100,18.48,0.3217,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1645.7,18-Jul-25 13:57:46,4078,21.68,0.08105,79.88,0.04473,0.6128,2.001,0,0,0,100,18.48,0.3201,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1646.2,18-Jul-25 13:57:46,4079,21.68,0.08102,80,0.04553,0.6135,1.999,0,0,0,100,18.48,0.3232,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1646.8,18-Jul-25 13:57:47,4080,21.68,0.08103,80,0.04553,0.6155,1.991,0,0,0,100,18.48,0.3229,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1647.3,18-Jul-25 13:57:47,4080,21.68,0.08102,80.04,0.04503,0.6152,1.994,0,0,0,100,18.48,0.3213,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1647.8,18-Jul-25 13:57:48,4081,21.68,0.08119,79.5,0.04562,0.6162,1.991,0,0,0,100,18.48,0.3235,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1648.3,18-Jul-25 13:57:48,4081,21.68,0.08104,79.88,0.04592,0.6152,1.999,0,0,0,100,18.48,0.3232,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1648.7,18-Jul-25 13:57:49,4081,21.68,0.08105,79.87,0.04691,0.6154,2.001,0,0,0,100,18.48,0.3261,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1649.2,18-Jul-25 13:57:49,4082,21.68,0.081,80.03,0.04662,0.616,1.999,0,0,0,100,18.48,0.3253,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1649.8,18-Jul-25 13:57:50,4083,21.68,0.08095,80.22,0.04434,0.6178,1.991,0,0,0,100,18.48,0.3252,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1650.3,18-Jul-25 13:57:50,4083,21.68,0.08118,79.47,0.04473,0.6169,1.997,0,0,0,100,18.48,0.327,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1650.8,18-Jul-25 13:57:51,4084,21.68,0.08095,80.19,0.04324,0.6166,2.001,0,0,0,100,18.48,0.3276,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1651.3,18-Jul-25 13:57:51,4084,21.68,0.081,80,0.04136,0.6182,1.995,0,0,0,100,18.48,0.3297,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1651.7,18-Jul-25 13:57:52,4084,21.68,0.081,79.96,0.04275,0.6185,1.995,0,0,0,100,18.48,0.3294,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1652.2,18-Jul-25 13:57:52,4085,21.68,0.08099,79.98,0.04662,0.6192,1.993,0,0,0,100,18.48,0.3308,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1652.8,18-Jul-25 13:57:53,4086,21.68,0.08094,80.06,0.04503,0.6187,1.999,0,0,0,100,18.48,0.3348,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1653.3,18-Jul-25 13:57:53,4086,21.68,0.08097,79.96,0.04672,0.6195,1.996,0,0,0,100,18.48,0.3342,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1653.7,18-Jul-25 13:57:54,4086,21.68,0.08047,81.62,0.04523,0.6193,2,0,0,0,100,18.48,0.334,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1654.2,18-Jul-25 13:57:54,4087,21.68,0.08101,79.79,0.04553,0.6196,1.999,0,0,0,100,18.48,0.3329,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1654.6,18-Jul-25 13:57:55,4087,21.68,0.08086,80.35,0.04741,0.6212,1.992,0,0,0,100,18.48,0.3319,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1655.1,18-Jul-25 13:57:55,4088,21.68,0.0812,79.39,0.04572,0.6215,1.991,0,0,0,100,18.48,0.3325,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1655.5,18-Jul-25 13:57:55,4088,21.68,0.08108,79.79,0.04582,0.6209,1.994,0,0,0,100,18.48,0.3323,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1656.0,18-Jul-25 13:57:56,4089,21.68,0.08108,79.77,0.04572,0.6232,1.982,0,0,0,100,18.48,0.3331,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1656.5,18-Jul-25 13:57:56,4089,21.68,0.08104,79.88,0.04533,0.6204,1.997,0,0,0,100,18.48,0.3361,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1657.1,18-Jul-25 13:57:57,4090,21.68,0.08127,79.14,0.04572,0.6208,1.998,0,0,0,100,18.48,0.3351,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1657.5,18-Jul-25 13:57:57,4090,21.68,0.08101,79.98,0.04562,0.6219,1.993,0,0,0,100,18.48,0.3352,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1658.0,18-Jul-25 13:57:58,4091,21.68,0.08085,80.54,0.04493,0.623,1.988,0,0,0,100,18.48,0.3329,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1658.6,18-Jul-25 13:57:58,4091,21.68,0.08112,79.71,0.04562,0.6213,1.998,0,0,0,100,18.48,0.3332,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1659.1,18-Jul-25 13:57:59,4092,21.68,0.08093,80.03,0.04632,0.6223,1.994,0,0,0,100,18.48,0.3344,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1659.5,18-Jul-25 13:57:59,4092,21.68,0.08095,80,0.04572,0.6227,1.994,0,0,0,100,18.48,0.3336,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1659.9,18-Jul-25 13:58:00,4093,21.68,0.08095,80.04,0.04572,0.6233,1.992,0,0,0,100,18.48,0.3358,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1660.4,18-Jul-25 13:58:00,4093,21.68,0.08119,79.34,0.04612,0.6227,1.997,0,0,0,100,18.48,0.3368,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1660.9,18-Jul-25 13:58:01,4094,21.68,0.08093,80.2,0.04572,0.6235,1.994,0,0,0,100,18.48,0.3359,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
1661.4,18-Jul-25 13:58:01,4094,21.68,0.08049,81.62,0.04424,0.6229,1.999,0,0,0,100,18.48,0.3368,404.1,-1,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
1661.9,18-Jul-25 13:58:02,4095,21.68,0.08779,63.24,0.5312,0.6244,1.992,0,0,0,100,18.48,0.4474,404.2,0.1578,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
1663.1,18-Jul-25 13:58:03,4095,21.68,0.09437,52.69,0.568,0.5695,1.733,0,0,0,100,18.48,0.4564,404.2,0.1965,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1665.1,18-Jul-25 13:58:05,4098,21.68,0.1295,44.65,0.7981,0.5285,1.528,0,0,0,100,18.48,0.4974,404.1,0.3768,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1665.6,18-Jul-25 13:58:06,4098,21.68,0.1356,46.93,0.8362,0.5244,1.509,0,0,0,100,18.48,0.5015,403.8,0.4003,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1665.9,18-Jul-25 13:58:06,4099,21.68,0.1379,48.97,0.8489,0.5204,1.516,0,0,0,100,18.48,0.5021,403.9,0.4086,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1666.3,18-Jul-25 13:58:06,4099,21.68,0.1412,51.41,0.8678,0.5191,1.505,0,0,0,100,18.48,0.5039,404.2,0.4194,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1666.6,18-Jul-25 13:58:07,4099,21.68,0.1433,53.36,0.8762,0.5187,1.495,0,0,0,100,18.48,0.5052,403.9,0.4235,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1666.9,18-Jul-25 13:58:07,4100,21.68,0.1445,57.14,0.8869,0.5162,1.499,0,0,0,100,18.48,0.5055,404.2,0.43,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1667.2,18-Jul-25 13:58:07,4100,21.68,0.1463,58.36,0.8997,0.5169,1.485,0,0,0,100,18.48,0.5052,403.9,0.4385,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1667.5,18-Jul-25 13:58:07,4100,21.68,0.1479,59.93,0.9069,0.515,1.488,0,0,0,100,18.48,0.5058,404.2,0.4422,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1667.8,18-Jul-25 13:58:08,4101,21.68,0.1489,62.32,0.9127,0.5125,1.495,0,0,0,100,18.48,0.504,404.2,0.4478,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1668.3,18-Jul-25 13:58:08,4101,21.68,0.1501,65.3,0.9192,0.514,1.479,0,0,0,100,18.48,0.5027,404.1,0.4531,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1668.7,18-Jul-25 13:58:09,4101,21.68,0.1508,68.55,0.9234,0.514,1.471,0,0,0,100,18.48,0.501,403.7,0.4575,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1669.0,18-Jul-25 13:58:09,4102,21.68,0.1512,70.51,0.9196,0.5118,1.479,0,0,0,100,18.48,0.4985,403.9,0.4579,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1669.3,18-Jul-25 13:58:09,4102,21.68,0.1511,73.46,0.9202,0.5124,1.472,0,0,0,100,18.48,0.4966,404,0.4603,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1669.6,18-Jul-25 13:58:10,4102,21.68,0.1514,74.16,0.9137,0.5122,1.47,0,0,0,100,18.48,0.4944,404.2,0.459,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1669.9,18-Jul-25 13:58:10,4103,21.68,0.1513,75.9,0.9069,0.5115,1.471,0,0,0,100,18.48,0.4915,404.1,0.4581,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1670.3,18-Jul-25 13:58:10,4103,21.68,0.1504,79.44,0.8997,0.5109,1.471,0,0,0,100,18.48,0.488,404.2,0.4576,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1670.6,18-Jul-25 13:58:11,4103,21.68,0.1497,81.62,0.889,0.5111,1.468,0,0,0,100,18.48,0.4821,403.8,0.4577,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1670.9,18-Jul-25 13:58:11,4104,21.68,0.149,83.01,0.8774,0.5113,1.464,0,0,0,100,18.48,0.4807,404.3,0.4521,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1671.2,18-Jul-25 13:58:11,4104,21.68,0.1481,84.67,0.8698,0.5116,1.459,0,0,0,100,18.48,0.4785,404.2,0.4499,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1671.5,18-Jul-25 13:58:11,4104,21.68,0.1473,85.53,0.8536,0.5107,1.463,0,0,0,100,18.48,0.4769,404.1,0.4413,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1671.8,18-Jul-25 13:58:12,4105,21.68,0.1464,86.64,0.8489,0.5117,1.456,0,0,0,100,18.48,0.4721,404.1,0.4439,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1672.3,18-Jul-25 13:58:12,4105,21.68,0.1449,87.9,0.8299,0.5101,1.463,0,0,0,100,18.48,0.4689,404.2,0.435,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1672.6,18-Jul-25 13:58:12,4105,21.68,0.1434,89.78,0.8179,0.5104,1.46,0,0,0,100,18.48,0.4654,403.9,0.431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1672.9,18-Jul-25 13:58:13,4106,21.68,0.1425,89.82,0.7981,0.509,1.467,0,0,0,100,18.48,0.4602,404.2,0.4234,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1673.2,18-Jul-25 13:58:13,4106,21.68,0.141,91.25,0.7664,0.5108,1.457,0,0,0,100,18.48,0.4527,403.9,0.4093,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1673.7,18-Jul-25 13:58:14,4106,21.68,0.1527,93.39,0.7981,0.5102,1.458,0,0,0,100,18.48,0.4528,404.2,0.4327,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1674.1,18-Jul-25 13:58:14,4107,21.68,0.1544,97.95,0.7914,0.5106,1.455,0,0,0,100,18.48,0.4474,403.9,0.4347,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1674.4,18-Jul-25 13:58:14,4107,21.68,0.1558,100,0.7867,0.51,1.457,0,0,0,100,18.48,0.4457,403.8,0.4334,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1674.9,18-Jul-25 13:58:15,4108,21.68,0.1569,104.1,0.7791,0.5096,1.458,0,0,0,100,18.48,0.4428,403.9,0.4317,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1675.3,18-Jul-25 13:58:15,4108,21.68,0.158,106.6,0.7712,0.5094,1.458,0,0,0,100,18.48,0.4411,403.9,0.428,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1675.6,18-Jul-25 13:58:16,4108,21.68,0.1584,109.1,0.7657,0.509,1.46,0,0,0,100,18.48,0.4382,404,0.4277,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1676.0,18-Jul-25 13:58:16,4109,21.68,0.1593,110.4,0.7583,0.5089,1.46,0,0,0,100,18.48,0.4352,404.2,0.4261,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1676.4,18-Jul-25 13:58:16,4109,21.68,0.1598,112.3,0.7474,0.5083,1.462,0,0,0,100,18.48,0.4321,403.9,0.4219,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1676.8,18-Jul-25 13:58:17,4110,21.68,0.1593,115.9,0.6151,0.5083,1.461,0,0,0,100,18.48,0.4099,404.2,0.3336,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1677.7,18-Jul-25 13:58:18,4110,21.68,0.1589,117.8,0.6074,0.5077,1.465,0,0,0,100,18.48,0.4093,404.2,0.3261,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1678.4,18-Jul-25 13:58:18,4111,21.68,0.1572,122.4,0.5811,0.5071,1.469,0,0,0,100,18.48,0.4036,404.2,0.3054,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1679.0,18-Jul-25 13:58:19,4112,21.68,0.1565,123.1,0.5728,0.5092,1.456,0,0,0,100,18.48,0.4027,404.2,0.297,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1679.4,18-Jul-25 13:58:19,4112,21.68,0.1562,122.8,0.5631,0.5074,1.466,0,0,0,100,18.48,0.4007,404.1,0.2885,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1679.7,18-Jul-25 13:58:20,4112,21.68,0.1558,123.1,0.5606,0.5075,1.465,0,0,0,100,18.48,0.3999,404,0.2867,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1680.1,18-Jul-25 13:58:20,4113,21.68,0.1551,124.2,0.551,0.5077,1.463,0,0,0,100,18.48,0.3986,404.2,0.2766,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1680.5,18-Jul-25 13:58:20,4113,21.68,0.1551,122.9,0.5471,0.5065,1.47,0,0,0,100,18.48,0.3971,403.9,0.2741,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1681.0,18-Jul-25 13:58:21,4114,21.68,0.1545,123.3,0.5442,0.5095,1.452,0,0,0,100,18.48,0.3971,404.2,0.2703,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1681.3,18-Jul-25 13:58:21,4114,21.68,0.1544,122.6,0.5442,0.5083,1.458,0,0,0,100,18.48,0.3938,403.9,0.2764,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1681.7,18-Jul-25 13:58:22,4114,21.68,0.1539,122.9,0.5331,0.5068,1.466,0,0,0,100,18.48,0.3959,404,0.2573,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1682.1,18-Jul-25 13:58:22,4115,21.68,0.1535,123,0.5312,0.5079,1.46,0,0,0,100,18.48,0.3933,403.8,0.2596,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1682.5,18-Jul-25 13:58:22,4115,21.68,0.1532,122.7,0.5263,0.5078,1.46,0,0,0,100,18.48,0.3925,403.9,0.2542,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1682.8,18-Jul-25 13:58:23,4116,21.68,0.1529,122.6,0.5237,0.5086,1.455,0,0,0,100,18.48,0.3957,404.2,0.2444,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1683.2,18-Jul-25 13:58:23,4116,21.68,0.1524,123,0.5164,0.5067,1.465,0,0,0,100,18.48,0.3943,404,0.2365,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1683.6,18-Jul-25 13:58:24,4116,21.68,0.1522,122.5,0.5155,0.5083,1.455,0,0,0,100,18.48,0.3909,404,0.2418,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1684.1,18-Jul-25 13:58:24,4117,21.68,0.1518,122.8,0.5085,0.5066,1.465,0,0,0,100,18.48,0.391,404.2,0.231,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1684.4,18-Jul-25 13:58:24,4117,21.68,0.1516,122.4,0.5071,0.5065,1.466,0,0,0,100,18.48,0.3889,403.8,0.233,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1684.8,18-Jul-25 13:58:25,4118,21.68,0.1513,122.4,0.5028,0.507,1.462,0,0,0,100,18.48,0.3893,403.9,0.2259,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1685.1,18-Jul-25 13:58:25,4118,21.68,0.1509,122.8,0.506,0.5071,1.462,0,0,0,100,18.48,0.3906,404.1,0.2282,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1685.5,18-Jul-25 13:58:25,4118,21.68,0.1507,122.4,0.4974,0.5071,1.462,0,0,0,100,18.48,0.3891,404,0.2177,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1685.9,18-Jul-25 13:58:26,4119,21.68,0.1504,122.4,0.4934,0.5069,1.462,0,0,0,100,18.48,0.3885,403.9,0.2127,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1686.3,18-Jul-25 13:58:26,4119,21.68,0.1508,120.3,0.4934,0.5064,1.465,0,0,0,100,18.48,0.3888,403.9,0.212,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1686.8,18-Jul-25 13:58:27,4120,21.68,0.1501,121.3,0.4866,0.5059,1.468,0,0,0,100,18.48,0.3887,404.1,0.2011,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1687.2,18-Jul-25 13:58:27,4120,21.68,0.1495,122.4,0.4846,0.5076,1.458,0,0,0,100,18.48,0.3887,403.8,0.1979,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1687.5,18-Jul-25 13:58:27,4120,21.68,0.1497,121.3,0.4816,0.5076,1.457,0,0,0,100,18.48,0.3857,403.8,0.1992,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1687.9,18-Jul-25 13:58:28,4121,21.68,0.1494,121.4,0.4798,0.5071,1.459,0,0,0,100,18.48,0.3855,404,0.1965,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1688.3,18-Jul-25 13:58:28,4121,21.68,0.1492,121.3,0.4768,0.506,1.465,0,0,0,100,18.48,0.385,403.9,0.1927,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1688.7,18-Jul-25 13:58:29,4122,21.68,0.1486,122.4,0.4737,0.5068,1.461,0,0,0,100,18.48,0.3839,403.8,0.1895,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1689.1,18-Jul-25 13:58:29,4122,21.68,0.1488,121.1,0.4713,0.506,1.465,0,0,0,100,18.48,0.384,404.2,0.1852,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1689.6,18-Jul-25 13:58:29,4122,21.68,0.1482,122.4,0.4649,0.5074,1.457,0,0,0,100,18.48,0.3814,403.9,0.1797,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1690.0,18-Jul-25 13:58:30,4123,21.68,0.1484,121.2,0.4616,0.5081,1.451,0,0,0,100,18.48,0.3816,404.1,0.1733,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1690.4,18-Jul-25 13:58:30,4123,21.68,0.1482,121.3,0.4584,0.5049,1.47,0,0,0,100,18.48,0.3809,403.9,0.169,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1690.8,18-Jul-25 13:58:31,4124,21.68,0.1484,120.4,0.4659,0.5057,1.466,0,0,0,100,18.48,0.382,403.9,0.1802,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1691.2,18-Jul-25 13:58:31,4124,21.68,0.1479,121.3,0.4622,0.5066,1.461,0,0,0,100,18.48,0.3821,404.1,0.1732,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1691.7,18-Jul-25 13:58:32,4124,21.68,0.1474,122.4,0.4581,0.5072,1.457,0,0,0,100,18.48,0.3816,404.1,0.1669,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1692.1,18-Jul-25 13:58:32,4125,21.68,0.1477,121.1,0.4584,0.5059,1.464,0,0,0,100,18.48,0.3811,404.1,0.1686,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1692.4,18-Jul-25 13:58:32,4125,21.68,0.1475,121.3,0.4466,0.5067,1.459,0,0,0,100,18.48,0.3821,403.8,0.1443,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1692.8,18-Jul-25 13:58:33,4126,21.68,0.1473,121.2,0.4434,0.5054,1.467,0,0,0,100,18.48,0.3808,404.2,0.1412,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1693.2,18-Jul-25 13:58:33,4126,21.68,0.1475,120.5,0.4565,0.5072,1.456,0,0,0,100,18.48,0.3796,404.1,0.1685,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1693.6,18-Jul-25 13:58:34,4126,21.68,0.1473,120.7,0.4497,0.507,1.457,0,0,0,100,18.48,0.381,404.2,0.1528,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1694.0,18-Jul-25 13:58:34,4127,21.68,0.1472,120.4,0.4502,0.5074,1.453,0,0,0,100,18.48,0.3804,404.1,0.1549,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1694.3,18-Jul-25 13:58:34,4127,21.68,0.1473,120.1,0.4472,0.505,1.468,0,0,0,100,18.48,0.3802,404.2,0.1498,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1694.8,18-Jul-25 13:58:35,4128,21.68,0.1469,121,0.4426,0.5063,1.461,0,0,0,100,18.48,0.38,403.9,0.1416,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1695.2,18-Jul-25 13:58:35,4128,21.68,0.1469,120.8,0.4454,0.5067,1.458,0,0,0,100,18.48,0.3797,403.9,0.1476,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1695.6,18-Jul-25 13:58:36,4128,21.68,0.1472,119.6,0.4442,0.5059,1.463,0,0,0,100,18.48,0.3806,404.2,0.1432,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1696.0,18-Jul-25 13:58:36,4129,21.68,0.1469,120.4,0.4442,0.5072,1.454,0,0,0,100,18.48,0.3808,403.9,0.1428,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1696.3,18-Jul-25 13:58:36,4129,21.68,0.1467,120.9,0.4442,0.5056,1.464,0,0,0,100,18.48,0.3786,403.8,0.1477,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1696.8,18-Jul-25 13:58:37,4130,21.68,0.1468,120.4,0.4428,0.5074,1.453,0,0,0,100,18.48,0.3787,404.1,0.1447,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1697.2,18-Jul-25 13:58:37,4130,21.7,0.1467,120.1,0.4426,0.5065,1.457,0,0,0,100,18.48,0.3789,404.1,0.1438,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1697.6,18-Jul-25 13:58:38,4130,21.7,0.1468,119.8,0.4426,0.5059,1.46,0,0,0,100,18.48,0.3782,404.1,0.1456,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1698.0,18-Jul-25 13:58:38,4131,21.7,0.1466,120.2,0.4426,0.5071,1.454,0,0,0,100,18.48,0.377,404.2,0.1483,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1698.3,18-Jul-25 13:58:38,4131,21.7,0.1466,120,0.445,0.5049,1.466,0,0,0,100,18.48,0.3768,404.2,0.1533,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1698.7,18-Jul-25 13:58:39,4132,21.7,0.1465,120.3,0.4426,0.5067,1.457,0,0,0,100,18.48,0.3754,403.9,0.1518,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1699.1,18-Jul-25 13:58:39,4132,21.7,0.1463,120.6,0.4426,0.5059,1.46,0,0,0,100,18.48,0.376,404.1,0.1504,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1699.6,18-Jul-25 13:58:39,4132,21.7,0.1463,120.3,0.4329,0.5051,1.465,0,0,0,100,18.48,0.3769,404,0.1293,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1699.9,18-Jul-25 13:58:40,4133,21.7,0.1465,119.9,0.4328,0.5055,1.463,0,0,0,100,18.48,0.3748,404,0.1341,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1700.3,18-Jul-25 13:58:40,4133,21.7,0.1463,120.3,0.4278,0.5055,1.463,0,0,0,100,18.48,0.3743,404.2,0.1251,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1700.7,18-Jul-25 13:58:41,4133,21.7,0.1464,119.8,0.4253,0.5056,1.462,0,0,0,100,18.48,0.3727,404.2,0.1235,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1701.1,18-Jul-25 13:58:41,4134,21.7,0.1461,120.3,0.426,0.5071,1.453,0,0,0,100,18.48,0.3728,404.2,0.1247,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1701.5,18-Jul-25 13:58:41,4134,21.7,0.1461,120.4,0.4236,0.506,1.459,0,0,0,100,18.48,0.3732,404,0.1189,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1702.0,18-Jul-25 13:58:42,4135,21.7,0.1461,120.3,0.4247,0.5064,1.457,0,0,0,100,18.48,0.3715,404,0.1253,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1702.2,18-Jul-25 13:58:42,4135,21.7,0.146,120.4,0.4232,0.5057,1.461,0,0,0,100,18.48,0.3712,404,0.1228,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1702.7,18-Jul-25 13:58:43,4135,21.7,0.1459,120.6,0.4234,0.506,1.458,0,0,0,100,18.48,0.3721,404.1,0.1212,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1703.1,18-Jul-25 13:58:43,4136,21.7,0.1459,120.6,0.4259,0.5047,1.465,0,0,0,100,18.48,0.3722,403.9,0.1259,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1703.5,18-Jul-25 13:58:43,4136,21.7,0.1459,120.3,0.4188,0.5054,1.461,0,0,0,100,18.48,0.3709,404.1,0.1143,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1703.9,18-Jul-25 13:58:44,4137,21.7,0.1457,120.8,0.418,0.5048,1.464,0,0,0,100,18.48,0.3717,404.2,0.1108,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1704.2,18-Jul-25 13:58:44,4137,21.7,0.1458,120.3,0.4205,0.5063,1.456,0,0,0,100,18.48,0.3719,404,0.1155,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1704.6,18-Jul-25 13:58:45,4137,21.7,0.1457,120.4,0.4192,0.5067,1.454,0,0,0,100,18.48,0.372,404,0.1126,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1705.1,18-Jul-25 13:58:45,4138,21.7,0.1455,120.8,0.4196,0.5051,1.463,0,0,0,100,18.48,0.3711,403.8,0.1156,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1705.5,18-Jul-25 13:58:45,4138,21.7,0.1454,120.9,0.4227,0.5055,1.46,0,0,0,100,18.48,0.3705,404.2,0.1234,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1705.9,18-Jul-25 13:58:46,4139,21.7,0.1456,120.3,0.4171,0.5053,1.46,0,0,0,100,18.48,0.3715,403.9,0.1094,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1706.3,18-Jul-25 13:58:46,4139,21.7,0.1455,120.3,0.4177,0.5046,1.465,0,0,0,100,18.48,0.3701,403.8,0.114,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1706.7,18-Jul-25 13:58:47,4140,21.7,0.1454,120.5,0.4167,0.5041,1.468,0,0,0,100,18.48,0.3692,404,0.1141,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1707.0,18-Jul-25 13:58:47,4140,21.7,0.1455,119.9,0.4197,0.506,1.458,0,0,0,100,18.48,0.3712,404.2,0.1156,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1707.5,18-Jul-25 13:58:47,4140,21.7,0.1454,120.2,0.4146,0.5052,1.462,0,0,0,100,18.48,0.371,404.2,0.1053,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1707.9,18-Jul-25 13:58:48,4141,21.7,0.1454,120.2,0.4118,0.5055,1.46,0,0,0,100,18.48,0.373,404.2,0.09408,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1708.3,18-Jul-25 13:58:48,4141,21.7,0.1454,120.1,0.4142,0.5041,1.468,0,0,0,100,18.48,0.3718,404.2,0.1025,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1708.6,18-Jul-25 13:58:49,4141,21.7,0.1454,119.9,0.4103,0.5055,1.461,0,0,0,100,18.48,0.3729,403.9,0.09109,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1709.0,18-Jul-25 13:58:49,4142,21.7,0.1452,120.4,0.4114,0.5056,1.46,0,0,0,100,18.48,0.3726,404.2,0.09419,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1709.4,18-Jul-25 13:58:49,4142,21.7,0.1452,120.3,0.4112,0.5046,1.466,0,0,0,100,18.48,0.3721,403.8,0.09512,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1709.8,18-Jul-25 13:58:50,4143,21.7,0.1453,119.8,0.41,0.505,1.464,0,0,0,100,18.48,0.3708,404.2,0.09554,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1710.3,18-Jul-25 13:58:50,4143,21.7,0.145,120.7,0.4108,0.5065,1.454,0,0,0,100,18.48,0.3719,403.7,0.09474,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1710.7,18-Jul-25 13:58:51,4143,21.7,0.1451,120.2,0.4074,0.505,1.463,0,0,0,100,18.48,0.3727,403.9,0.08517,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1711.1,18-Jul-25 13:58:51,4144,21.7,0.1451,120.3,0.4069,0.5065,1.455,0,0,0,100,18.48,0.3709,403.8,0.08841,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1711.5,18-Jul-25 13:58:51,4144,21.7,0.1451,120.1,0.4076,0.5065,1.453,0,0,0,100,18.48,0.3692,404,0.09431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1712.0,18-Jul-25 13:58:52,4145,21.7,0.1449,120.6,0.4037,0.5044,1.465,0,0,0,100,18.48,0.3701,403.8,0.08324,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1712.4,18-Jul-25 13:58:52,4145,21.7,0.145,120.1,0.4025,0.5059,1.456,0,0,0,100,18.48,0.3687,404.2,0.08403,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1712.8,18-Jul-25 13:58:53,4146,21.7,0.1451,119.8,0.4024,0.5051,1.461,0,0,0,100,18.48,0.3697,403.8,0.0813,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1713.2,18-Jul-25 13:58:53,4146,21.7,0.1452,119.5,0.4015,0.5045,1.465,0,0,0,100,18.48,0.3695,403.9,0.07953,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1713.5,18-Jul-25 13:58:53,4146,21.7,0.1448,120.3,0.4003,0.5062,1.454,0,0,0,100,18.48,0.3688,403.9,0.0785,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1713.9,18-Jul-25 13:58:54,4147,21.7,0.145,119.6,0.3997,0.5051,1.46,0,0,0,100,18.48,0.3661,404.3,0.08409,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1714.3,18-Jul-25 13:58:54,4147,21.7,0.1446,120.7,0.3998,0.506,1.455,0,0,0,100,18.48,0.367,404,0.082,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1714.8,18-Jul-25 13:58:55,4148,21.7,0.1449,119.6,0.3927,0.5041,1.466,0,0,0,100,18.48,0.3684,403.8,0.06184,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1715.2,18-Jul-25 13:58:55,4148,21.7,0.1445,120.8,0.3989,0.5045,1.465,0,0,0,100,18.48,0.3686,404.2,0.0758,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1715.6,18-Jul-25 13:58:56,4148,21.7,0.1446,120.4,0.3969,0.5042,1.466,0,0,0,100,18.48,0.3673,403.8,0.07453,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1716.0,18-Jul-25 13:58:56,4149,21.7,0.1448,119.9,0.3939,0.5056,1.457,0,0,0,100,18.48,0.3681,403.8,0.06549,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1716.3,18-Jul-25 13:58:56,4149,21.7,0.1446,120.5,0.395,0.5057,1.457,0,0,0,100,18.48,0.3682,404.1,0.06787,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1716.7,18-Jul-25 13:58:57,4150,21.7,0.1447,119.9,0.3973,0.5056,1.458,0,0,0,100,18.48,0.3694,404.2,0.07028,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1717.2,18-Jul-25 13:58:57,4150,21.7,0.1446,120.1,0.3947,0.5066,1.452,0,0,0,100,18.48,0.3681,403.9,0.06737,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1717.6,18-Jul-25 13:58:58,4150,21.7,0.1444,120.5,0.3928,0.5057,1.457,0,0,0,100,18.48,0.3683,403.7,0.06238,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1718.0,18-Jul-25 13:58:58,4151,21.7,0.1445,120.3,0.3918,0.5035,1.469,0,0,0,100,18.48,0.3689,404.1,0.05847,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1718.3,18-Jul-25 13:58:58,4151,21.7,0.1444,120.5,0.3918,0.5046,1.463,0,0,0,100,18.48,0.368,404,0.06083,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1718.7,18-Jul-25 13:58:59,4152,21.7,0.1445,120,0.3918,0.5052,1.459,0,0,0,100,18.48,0.3683,404,0.06011,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1719.1,18-Jul-25 13:58:59,4152,21.7,0.1443,120.6,0.3918,0.5045,1.464,0,0,0,100,18.48,0.3684,403.9,0.05991,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1719.6,18-Jul-25 13:58:59,4152,21.7,0.1444,120.1,0.3918,0.5054,1.458,0,0,0,100,18.48,0.3663,404.2,0.06525,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1720.0,18-Jul-25 13:59:00,4153,21.7,0.1444,120.2,0.3918,0.5048,1.461,0,0,0,100,18.48,0.3646,404.2,0.06947,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1720.4,18-Jul-25 13:59:00,4153,21.7,0.1442,120.5,0.3918,0.505,1.461,0,0,0,100,18.48,0.3634,404.2,0.07245,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1720.8,18-Jul-25 13:59:01,4154,21.7,0.1441,120.8,0.3918,0.5052,1.46,0,0,0,100,18.48,0.3649,403.8,0.06865,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1721.2,18-Jul-25 13:59:01,4154,21.7,0.1445,119.6,0.3847,0.5062,1.454,0,0,0,100,18.48,0.3648,403.9,0.05167,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1721.6,18-Jul-25 13:59:02,4154,21.7,0.1443,119.9,0.385,0.5063,1.453,0,0,0,100,18.48,0.369,404.1,0.04162,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1722.1,18-Jul-25 13:59:02,4155,21.7,0.1443,119.9,0.3794,0.505,1.46,0,0,0,100,18.48,0.368,404,0.03003,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1722.5,18-Jul-25 13:59:02,4155,21.7,0.1441,120.4,0.3799,0.5053,1.458,0,0,0,100,18.48,0.3683,404.1,0.03066,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1722.8,18-Jul-25 13:59:03,4156,21.7,0.1442,120.4,0.3834,0.5057,1.456,0,0,0,100,18.48,0.3655,403.9,0.04669,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1723.1,18-Jul-25 13:59:03,4156,21.7,0.1442,120.1,0.3812,0.5051,1.459,0,0,0,100,18.48,0.369,404.1,0.03194,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1723.5,18-Jul-25 13:59:03,4156,21.7,0.1443,119.8,0.3814,0.5061,1.453,0,0,0,100,18.48,0.3678,403.9,0.03571,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1723.8,18-Jul-25 13:59:04,4157,21.7,0.1441,120.4,0.3823,0.5041,1.465,0,0,0,100,18.48,0.3673,403.9,0.03923,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1724.1,18-Jul-25 13:59:04,4157,21.7,0.144,120.5,0.3782,0.5038,1.467,0,0,0,100,18.48,0.3677,403.9,0.02783,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1724.4,18-Jul-25 13:59:04,4157,21.7,0.1441,120,0.3791,0.5047,1.462,0,0,0,100,18.48,0.3664,403.9,0.03363,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1724.7,18-Jul-25 13:59:05,4158,21.7,0.1438,120.9,0.3789,0.5051,1.46,0,0,0,100,18.48,0.3646,404.1,0.0377,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1725.0,18-Jul-25 13:59:05,4158,21.7,0.1439,120.3,0.379,0.5047,1.462,0,0,0,100,18.48,0.3657,403.7,0.03508,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1725.4,18-Jul-25 13:59:05,4158,21.7,0.1439,120.2,0.3766,0.5052,1.459,0,0,0,100,18.48,0.3632,404.3,0.03546,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1725.9,18-Jul-25 13:59:06,4159,21.7,0.1439,120.1,0.3761,0.5042,1.465,0,0,0,100,18.48,0.3649,404,0.02958,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1726.3,18-Jul-25 13:59:06,4159,21.7,0.1441,119.6,0.3775,0.5049,1.461,0,0,0,100,18.48,0.3682,404.2,0.02477,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1726.9,18-Jul-25 13:59:07,4160,21.7,0.144,119.9,0.3784,0.5042,1.466,0,0,0,100,18.48,0.3632,403.8,0.04037,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1727.6,18-Jul-25 13:59:08,4160,21.7,0.1438,120.3,0.3745,0.5044,1.464,0,0,0,100,18.48,0.3661,404.2,0.02235,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1728.3,18-Jul-25 13:59:08,4161,21.7,0.1438,120.2,0.3749,0.5056,1.457,0,0,0,100,18.48,0.3665,403.8,0.02231,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1728.9,18-Jul-25 13:59:09,4162,21.7,0.1437,120.4,0.3758,0.5053,1.459,0,0,0,100,18.48,0.3681,404.1,0.02035,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1729.5,18-Jul-25 13:59:09,4162,21.7,0.1437,120.1,0.3725,0.5051,1.459,0,0,0,100,18.48,0.3696,404.2,0.007627,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1730.2,18-Jul-25 13:59:10,4163,21.7,0.1437,120.2,0.3708,0.5044,1.463,0,0,0,100,18.48,0.3687,404.1,0.005721,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1730.8,18-Jul-25 13:59:11,4164,21.7,0.1436,120.4,0.3698,0.5036,1.468,0,0,0,100,18.48,0.3664,403.8,0.009154,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1731.5,18-Jul-25 13:59:11,4164,21.7,0.1436,120.3,0.3711,0.5051,1.459,0,0,0,100,18.48,0.368,404,0.008255,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1732.1,18-Jul-25 13:59:12,4165,21.7,0.1437,120,0.3633,0.5048,1.461,0,0,0,100,18.48,0.3646,403.8,-0.003603,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1732.8,18-Jul-25 13:59:13,4166,21.7,0.1435,120.2,0.3663,0.5037,1.467,0,0,0,100,18.48,0.364,403.9,0.006471,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1733.5,18-Jul-25 13:59:13,4166,21.7,0.1435,120.3,0.3692,0.5048,1.461,0,0,0,100,18.48,0.3659,404.2,0.009084,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1734.0,18-Jul-25 13:59:14,4167,21.7,0.1436,119.9,0.364,0.5056,1.455,0,0,0,100,18.48,0.3658,403.8,-0.00512,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1734.5,18-Jul-25 13:59:14,4167,21.7,0.1435,120.1,0.3645,0.5041,1.464,0,0,0,100,18.48,0.3663,404.1,-0.004915,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1735.2,18-Jul-25 13:59:15,4168,21.7,0.1435,120.2,0.3626,0.505,1.459,0,0,0,100,18.48,0.3669,404.1,-0.01197,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1735.6,18-Jul-25 13:59:16,4168,21.7,0.1436,119.8,0.3611,0.5039,1.466,0,0,0,100,18.48,0.3692,404.1,-0.02261,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1736.2,18-Jul-25 13:59:16,4169,21.7,0.1434,120.2,0.3639,0.5045,1.462,0,0,0,100,18.48,0.3742,403.8,-0.02853,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1736.7,18-Jul-25 13:59:17,4169,21.7,0.1433,120.6,0.3641,0.5046,1.461,0,0,0,100,18.48,0.3731,404.1,-0.02498,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1737.2,18-Jul-25 13:59:17,4170,21.7,0.1434,120.2,0.364,0.5047,1.46,0,0,0,100,18.48,0.3763,404,-0.03401,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1737.6,18-Jul-25 13:59:18,4170,21.7,0.1431,121,0.3609,0.5033,1.469,0,0,0,100,18.48,0.3754,404.3,-0.04036,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1737.9,18-Jul-25 13:59:18,4171,21.7,0.1434,120,0.3653,0.5042,1.463,0,0,0,100,18.48,0.3762,404.2,-0.02975,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1738.5,18-Jul-25 13:59:18,4171,21.7,0.1436,119.4,0.3601,0.5042,1.463,0,0,0,100,18.48,0.3756,403.9,-0.04299,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1738.9,18-Jul-25 13:59:19,4172,21.7,0.1434,119.9,0.3624,0.505,1.459,0,0,0,100,18.48,0.3765,404.2,-0.03898,0,0,0,0,0,0,0,4,4,-1,[ OK ]
