Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
1739.3,18-Jul-25 13:59:19,4172,21.7,0.1433,120.2,0.3605,0.5048,1.46,0,0,0,100,18.48,0.3771,403.8,-0.04598,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1739.8,18-Jul-25 13:59:20,4173,21.7,0.1434,119.9,0.3599,0.505,1.458,0,0,0,100,18.48,0.3758,404.1,-0.04413,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1740.5,18-Jul-25 13:59:20,4173,21.7,0.1433,120.1,0.3621,0.5035,1.467,0,0,0,100,18.48,0.3753,404.1,-0.0365,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1741.0,18-Jul-25 13:59:21,4174,21.7,0.1429,121.3,0.3629,0.5049,1.459,0,0,0,100,18.48,0.3742,403.9,-0.03112,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1741.7,18-Jul-25 13:59:22,4174,21.7,0.1433,120.1,0.3617,0.505,1.458,0,0,0,100,18.48,0.3756,404.2,-0.03853,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1742.2,18-Jul-25 13:59:22,4175,21.7,0.1437,118.8,0.3609,0.5033,1.468,0,0,0,100,18.48,0.3745,403.9,-0.03768,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1742.9,18-Jul-25 13:59:23,4176,21.7,0.1433,120,0.3596,0.5052,1.457,0,0,0,100,18.48,0.3734,404.1,-0.03849,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1743.5,18-Jul-25 13:59:23,4176,21.7,0.1432,120.3,0.3632,0.5043,1.462,0,0,0,100,18.48,0.3718,404.1,-0.02384,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1744.0,18-Jul-25 13:59:24,4177,21.7,0.1433,120,0.3601,0.5046,1.461,0,0,0,100,18.48,0.3719,404.1,-0.0327,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1744.6,18-Jul-25 13:59:25,4177,21.7,0.1434,120.2,0.3636,0.5044,1.461,0,0,0,100,18.48,0.3737,404,-0.02782,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1745.2,18-Jul-25 13:59:25,4178,21.7,0.1433,120.4,0.3599,0.5039,1.465,0,0,0,100,18.48,0.3718,404,-0.03316,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1745.9,18-Jul-25 13:59:26,4179,21.7,0.1434,120,0.3628,0.5043,1.462,0,0,0,100,18.48,0.3714,403.8,-0.02374,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1746.4,18-Jul-25 13:59:26,4179,21.7,0.1432,120.5,0.3585,0.5044,1.461,0,0,0,100,18.48,0.3722,404.1,-0.03828,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1747.0,18-Jul-25 13:59:27,4180,21.7,0.1433,120.2,0.3612,0.5037,1.465,0,0,0,100,18.48,0.3722,404.2,-0.03058,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1747.6,18-Jul-25 13:59:28,4180,21.7,0.1433,120.3,0.3536,0.5043,1.462,0,0,0,100,18.48,0.3722,404.2,-0.05255,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1748.2,18-Jul-25 13:59:28,4181,21.7,0.1433,120.2,0.3607,0.5059,1.453,0,0,0,100,18.48,0.3738,403.8,-0.03647,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1748.8,18-Jul-25 13:59:29,4182,21.7,0.1434,119.9,0.3554,0.5054,1.455,0,0,0,100,18.48,0.3712,404.1,-0.04443,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1749.4,18-Jul-25 13:59:29,4182,21.7,0.1433,120.1,0.3588,0.5038,1.465,0,0,0,100,18.48,0.3689,403.8,-0.0281,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1750.0,18-Jul-25 13:59:30,4183,21.7,0.1434,119.5,0.3588,0.5058,1.453,0,0,0,100,18.48,0.3656,404.1,-0.0189,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1750.5,18-Jul-25 13:59:30,4183,21.7,0.1432,120.2,0.3598,0.5036,1.465,0,0,0,100,18.48,0.3716,404.1,-0.03288,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1751.0,18-Jul-25 13:59:31,4184,21.7,0.143,120.5,0.3584,0.5051,1.457,0,0,0,100,18.48,0.3704,404.2,-0.03362,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1751.6,18-Jul-25 13:59:31,4184,21.7,0.1431,120.2,0.3601,0.5045,1.461,0,0,0,100,18.48,0.3704,404.1,-0.02867,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1752.1,18-Jul-25 13:59:32,4185,21.7,0.143,120.5,0.36,0.5059,1.452,0,0,0,100,18.48,0.3692,404.1,-0.02549,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1752.7,18-Jul-25 13:59:33,4186,21.7,0.1431,120.2,0.3592,0.5053,1.455,0,0,0,100,18.48,0.3702,403.7,-0.03078,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1753.3,18-Jul-25 13:59:33,4186,21.7,0.1433,119.7,0.3585,0.5048,1.458,0,0,0,100,18.48,0.3695,404.2,-0.03075,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1753.9,18-Jul-25 13:59:34,4187,21.7,0.1433,119.9,0.3561,0.5052,1.455,0,0,0,100,18.48,0.3677,403.9,-0.03256,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1754.4,18-Jul-25 13:59:34,4187,21.7,0.1433,119.9,0.3594,0.505,1.456,0,0,0,100,18.48,0.3693,403.8,-0.02752,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1754.9,18-Jul-25 13:59:35,4188,21.7,0.1432,119.9,0.36,0.5043,1.46,0,0,0,100,18.48,0.3692,403.8,-0.02571,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1755.3,18-Jul-25 13:59:35,4188,21.7,0.1432,120.2,0.3591,0.5034,1.466,0,0,0,100,18.48,0.371,404.1,-0.03308,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1755.7,18-Jul-25 13:59:36,4189,21.7,0.1433,119.9,0.3596,0.5059,1.451,0,0,0,100,18.48,0.371,403.9,-0.03166,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1756.3,18-Jul-25 13:59:36,4189,21.7,0.1432,120.1,0.363,0.5034,1.466,0,0,0,100,18.48,0.369,403.8,-0.01663,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1756.8,18-Jul-25 13:59:37,4190,21.7,0.1432,120.3,0.3629,0.5053,1.454,0,0,0,100,18.48,0.367,403.8,-0.01136,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1757.4,18-Jul-25 13:59:37,4190,21.72,0.1436,119.1,0.3614,0.5051,1.455,0,0,0,100,18.48,0.3689,403.9,-0.02077,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1757.9,18-Jul-25 13:59:38,4191,21.72,0.1431,120.7,0.3599,0.5045,1.458,0,0,0,100,18.48,0.3671,403.9,-0.01995,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1758.3,18-Jul-25 13:59:38,4191,21.72,0.1434,119.5,0.36,0.5032,1.467,0,0,0,100,18.48,0.3662,403.9,-0.01721,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1758.8,18-Jul-25 13:59:39,4192,21.72,0.1432,120.1,0.3569,0.5035,1.465,0,0,0,100,18.48,0.3654,404.2,-0.02371,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1759.4,18-Jul-25 13:59:39,4192,21.72,0.1432,120,0.3598,0.5038,1.464,0,0,0,100,18.48,0.3654,404,-0.01564,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1759.9,18-Jul-25 13:59:40,4193,21.72,0.1432,120,0.3637,0.5041,1.462,0,0,0,100,18.48,0.3658,404.3,-0.005832,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1760.5,18-Jul-25 13:59:40,4193,21.72,0.1432,120,0.3616,0.5033,1.466,0,0,0,100,18.48,0.3673,404,-0.01597,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1761.0,18-Jul-25 13:59:41,4194,21.72,0.1431,120.3,0.3592,0.5049,1.457,0,0,0,100,18.48,0.3671,404,-0.02192,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1761.4,18-Jul-25 13:59:41,4194,21.72,0.1434,119.4,0.3593,0.505,1.457,0,0,0,100,18.48,0.3692,404.1,-0.02747,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1761.8,18-Jul-25 13:59:42,4195,21.72,0.1432,120.1,0.3617,0.505,1.456,0,0,0,100,18.48,0.3698,404.2,-0.02249,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1762.2,18-Jul-25 13:59:42,4195,21.72,0.1434,119.4,0.3632,0.5041,1.461,0,0,0,100,18.48,0.3678,404,-0.01286,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1762.6,18-Jul-25 13:59:43,4195,21.72,0.1433,119.6,0.3594,0.5035,1.465,0,0,0,100,18.48,0.3685,403.9,-0.02539,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1763.1,18-Jul-25 13:59:43,4196,21.72,0.1431,120.3,0.3582,0.5034,1.465,0,0,0,100,18.48,0.3678,403.8,-0.02689,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1763.5,18-Jul-25 13:59:43,4196,21.72,0.143,120.5,0.3631,0.5049,1.457,0,0,0,100,18.48,0.3678,404.1,-0.01292,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1763.9,18-Jul-25 13:59:44,4197,21.72,0.1431,120.2,0.3587,0.5039,1.463,0,0,0,100,18.48,0.367,404.1,-0.02322,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1764.4,18-Jul-25 13:59:44,4197,21.72,0.143,120.4,0.3611,0.5051,1.457,0,0,0,100,18.48,0.369,403.9,-0.02183,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1765.0,18-Jul-25 13:59:45,4198,21.72,0.1431,120,0.3603,0.5045,1.46,0,0,0,100,18.48,0.3678,404.2,-0.02095,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1765.4,18-Jul-25 13:59:45,4198,21.72,0.1429,120.6,0.3585,0.5064,1.448,0,0,0,100,18.48,0.3673,403.8,-0.02457,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1765.8,18-Jul-25 13:59:46,4199,21.72,0.143,120.5,0.3616,0.5037,1.464,0,0,0,100,18.48,0.3711,404.1,-0.02644,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1766.2,18-Jul-25 13:59:46,4199,21.72,0.1434,119.5,0.3618,0.5043,1.46,0,0,0,100,18.48,0.3666,404.2,-0.0133,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1766.6,18-Jul-25 13:59:47,4199,21.72,0.1432,120.2,0.3584,0.5056,1.452,0,0,0,100,18.48,0.3663,403.8,-0.02205,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1767.1,18-Jul-25 13:59:47,4200,21.72,0.1431,120.4,0.3607,0.5039,1.462,0,0,0,100,18.48,0.3661,403.8,-0.01514,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1767.6,18-Jul-25 13:59:48,4200,21.72,0.143,120.6,0.3576,0.5036,1.464,0,0,0,100,18.48,0.368,404.3,-0.02905,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1768.0,18-Jul-25 13:59:48,4201,21.72,0.1432,119.9,0.3648,0.5053,1.454,0,0,0,100,18.48,0.367,404.2,-0.005862,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1768.5,18-Jul-25 13:59:48,4201,21.72,0.1434,119.7,0.3596,0.5033,1.466,0,0,0,100,18.48,0.3667,404.1,-0.01967,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1768.9,18-Jul-25 13:59:49,4202,21.72,0.1433,119.9,0.3605,0.5054,1.454,0,0,0,100,18.48,0.3685,403.8,-0.02218,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1769.3,18-Jul-25 13:59:49,4202,21.72,0.1432,120.2,0.3604,0.5049,1.457,0,0,0,100,18.48,0.3661,404.1,-0.01575,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1769.7,18-Jul-25 13:59:50,4202,21.72,0.1432,120.2,0.3618,0.505,1.457,0,0,0,100,18.48,0.3663,403.9,-0.01263,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1770.1,18-Jul-25 13:59:50,4203,21.72,0.1431,120.6,0.3632,0.5053,1.454,0,0,0,100,18.48,0.3651,404,-0.005431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1770.6,18-Jul-25 13:59:50,4203,21.72,0.1432,120.1,0.3643,0.5031,1.467,0,0,0,100,18.48,0.3645,403.9,-0.000649,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1771.0,18-Jul-25 13:59:51,4204,21.72,0.1431,120.5,0.3627,0.5044,1.46,0,0,0,100,18.48,0.3664,404.2,-0.01025,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1771.4,18-Jul-25 13:59:51,4204,21.72,0.1433,119.9,0.3613,0.5034,1.466,0,0,0,100,18.48,0.3666,403.9,-0.01469,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1771.8,18-Jul-25 13:59:52,4205,21.72,0.1432,120.3,0.361,0.5042,1.461,0,0,0,100,18.48,0.3646,404.1,-0.01017,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1772.2,18-Jul-25 13:59:52,4205,21.72,0.1433,120,0.3592,0.5031,1.467,0,0,0,100,18.48,0.3652,403.8,-0.01665,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1772.6,18-Jul-25 13:59:53,4205,21.72,0.1434,119.6,0.3657,0.5059,1.451,0,0,0,100,18.48,0.3651,404,0.00188,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1773.1,18-Jul-25 13:59:53,4206,21.72,0.1432,120.1,0.3618,0.503,1.467,0,0,0,100,18.48,0.3666,403.9,-0.01341,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1773.5,18-Jul-25 13:59:53,4206,21.72,0.1434,119.7,0.3608,0.5044,1.459,0,0,0,100,18.48,0.3674,403.9,-0.01843,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1774.0,18-Jul-25 13:59:54,4207,21.72,0.1433,119.9,0.361,0.5047,1.458,0,0,0,100,18.48,0.3677,403.9,-0.01865,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1774.4,18-Jul-25 13:59:54,4207,21.72,0.1435,119.2,0.3614,0.5056,1.452,0,0,0,100,18.48,0.3651,404.2,-0.0104,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1774.9,18-Jul-25 13:59:55,4208,21.72,0.143,120.6,0.363,0.5046,1.457,0,0,0,100,18.48,0.368,403.9,-0.01397,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1775.3,18-Jul-25 13:59:55,4208,21.72,0.1431,120.3,0.3609,0.5039,1.462,0,0,0,100,18.48,0.3613,403.7,-0.001294,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1775.7,18-Jul-25 13:59:56,4208,21.72,0.1432,119.9,0.3636,0.5053,1.454,0,0,0,100,18.48,0.3632,404.1,0.0009855,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1776.1,18-Jul-25 13:59:56,4209,21.72,0.1434,119.3,0.3609,0.5035,1.464,0,0,0,100,18.48,0.3656,403.9,-0.01302,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1776.6,18-Jul-25 13:59:56,4209,21.72,0.1431,120.5,0.3632,0.5037,1.463,0,0,0,100,18.48,0.3638,404,-0.00177,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1777.1,18-Jul-25 13:59:57,4210,21.72,0.1431,120.5,0.3614,0.5044,1.459,0,0,0,100,18.48,0.3625,403.8,-0.003153,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1777.6,18-Jul-25 13:59:58,4210,21.72,0.1433,119.8,0.3634,0.5047,1.457,0,0,0,100,18.48,0.3622,404.1,0.003322,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1778.3,18-Jul-25 13:59:58,4211,21.72,0.1431,120.3,0.3638,0.5038,1.463,0,0,0,100,18.48,0.3626,404.2,0.003302,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1778.8,18-Jul-25 13:59:59,4212,21.72,0.143,120.6,0.3603,0.505,1.455,0,0,0,100,18.48,0.3632,404.1,-0.008092,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1779.4,18-Jul-25 13:59:59,4212,21.72,0.1431,120.2,0.3576,0.505,1.456,0,0,0,100,18.48,0.3629,403.8,-0.01474,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1780.0,18-Jul-25 14:00:00,4213,21.72,0.1434,119.4,0.3629,0.5039,1.461,0,0,0,100,18.48,0.3628,404.1,0.0001839,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1780.6,18-Jul-25 14:00:01,4213,21.72,0.1434,119.4,0.3609,0.5044,1.459,0,0,0,100,18.48,0.3631,404.1,-0.006094,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1781.2,18-Jul-25 14:00:01,4214,21.72,0.1434,119.4,0.36,0.5039,1.462,0,0,0,100,18.48,0.3615,404.1,-0.004113,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1781.7,18-Jul-25 14:00:02,4215,21.72,0.1432,120,0.362,0.5042,1.461,0,0,0,100,18.48,0.3614,403.9,0.001613,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1782.4,18-Jul-25 14:00:02,4215,21.72,0.143,120.8,0.3625,0.5042,1.461,0,0,0,100,18.48,0.3627,403.8,-0.0006884,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1782.9,18-Jul-25 14:00:03,4216,21.72,0.1434,119.4,0.3648,0.5054,1.454,0,0,0,100,18.48,0.3601,403.8,0.01302,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1783.5,18-Jul-25 14:00:03,4216,21.72,0.1434,119.4,0.3608,0.505,1.456,0,0,0,100,18.48,0.3566,404.1,0.01161,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1784.2,18-Jul-25 14:00:04,4217,21.72,0.1433,119.7,0.3643,0.5052,1.454,0,0,0,100,18.48,0.3576,404,0.01815,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1784.8,18-Jul-25 14:00:05,4218,21.72,0.1431,120.6,0.3637,0.5036,1.464,0,0,0,100,18.48,0.3571,403.8,0.0181,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1785.5,18-Jul-25 14:00:05,4218,21.72,0.1433,120,0.363,0.5035,1.465,0,0,0,100,18.48,0.3593,404.1,0.01,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1786.1,18-Jul-25 14:00:06,4219,21.72,0.1432,120.3,0.3656,0.5037,1.464,0,0,0,100,18.48,0.3583,404.1,0.02001,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1786.7,18-Jul-25 14:00:07,4219,21.72,0.1433,119.9,0.3625,0.5051,1.455,0,0,0,100,18.48,0.3576,403.8,0.01354,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1787.2,18-Jul-25 14:00:07,4220,21.72,0.1431,120.6,0.3636,0.5033,1.466,0,0,0,100,18.48,0.3606,404.1,0.008188,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1787.7,18-Jul-25 14:00:08,4221,21.72,0.1434,119.7,0.3632,0.5045,1.459,0,0,0,100,18.48,0.3583,404.2,0.01332,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1788.3,18-Jul-25 14:00:08,4221,21.72,0.1434,119.8,0.3635,0.5037,1.464,0,0,0,100,18.48,0.3559,403.9,0.02077,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1788.8,18-Jul-25 14:00:09,4222,21.72,0.1432,120.4,0.3601,0.5039,1.464,0,0,0,100,18.48,0.3556,404,0.0125,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1789.2,18-Jul-25 14:00:09,4222,21.72,0.1433,120.1,0.3584,0.5056,1.453,0,0,0,100,18.48,0.3562,404.2,0.006164,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1789.8,18-Jul-25 14:00:10,4223,21.72,0.1431,120.6,0.3636,0.5051,1.456,0,0,0,100,18.48,0.3565,404.1,0.01949,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1790.3,18-Jul-25 14:00:10,4223,21.72,0.1433,119.9,0.3635,0.5042,1.461,0,0,0,100,18.48,0.3581,404.1,0.01479,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1790.8,18-Jul-25 14:00:11,4224,21.72,0.1433,120.1,0.3655,0.5056,1.453,0,0,0,100,18.48,0.3591,404.1,0.01754,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1791.1,18-Jul-25 14:00:11,4224,21.72,0.1434,119.6,0.3688,0.5045,1.458,0,0,0,100,18.48,0.3605,404.1,0.02244,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1791.7,18-Jul-25 14:00:12,4224,21.72,0.1431,120.5,0.3651,0.5055,1.452,0,0,0,100,18.48,0.3604,404.2,0.01294,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1792.2,18-Jul-25 14:00:12,4225,21.72,0.1434,119.6,0.3612,0.5046,1.458,0,0,0,100,18.48,0.3584,403.8,0.007561,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1792.6,18-Jul-25 14:00:13,4225,21.72,0.1434,119.5,0.3681,0.5052,1.455,0,0,0,100,18.48,0.359,403.8,0.02464,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1793.2,18-Jul-25 14:00:13,4226,21.72,0.1433,119.8,0.3632,0.504,1.462,0,0,0,100,18.48,0.3615,403.8,0.004442,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1793.7,18-Jul-25 14:00:14,4226,21.72,0.1432,120.3,0.3592,0.5034,1.465,0,0,0,100,18.48,0.3601,404.2,-0.002406,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1794.2,18-Jul-25 14:00:14,4227,21.72,0.1433,119.9,0.367,0.5038,1.463,0,0,0,100,18.48,0.3553,404.1,0.03195,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1794.8,18-Jul-25 14:00:15,4228,21.72,0.1434,119.7,0.3615,0.5057,1.452,0,0,0,100,18.48,0.3534,403.9,0.02231,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1795.3,18-Jul-25 14:00:15,4228,21.72,0.1432,120.2,0.3621,0.5041,1.462,0,0,0,100,18.48,0.3578,403.9,0.01168,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1795.9,18-Jul-25 14:00:16,4229,21.72,0.1433,119.9,0.3636,0.5049,1.457,0,0,0,100,18.48,0.3577,404.2,0.01605,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1796.4,18-Jul-25 14:00:16,4229,21.72,0.1432,120.2,0.3632,0.5057,1.452,0,0,0,100,18.48,0.3577,403.8,0.01498,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1796.9,18-Jul-25 14:00:17,4230,21.72,0.1435,119.3,0.3624,0.5053,1.454,0,0,0,100,18.48,0.3564,403.8,0.0166,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1797.4,18-Jul-25 14:00:17,4230,21.72,0.1437,118.9,0.3631,0.5043,1.46,0,0,0,100,18.48,0.3575,404.1,0.01527,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1798.0,18-Jul-25 14:00:18,4231,21.72,0.1432,120.2,0.3632,0.5051,1.455,0,0,0,100,18.48,0.3567,404.1,0.01786,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1798.6,18-Jul-25 14:00:19,4231,21.72,0.1433,120.2,0.3599,0.5045,1.459,0,0,0,100,18.48,0.3555,404.1,0.01229,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1799.2,18-Jul-25 14:00:19,4232,21.72,0.1434,119.9,0.3589,0.5054,1.454,0,0,0,100,18.48,0.3557,404.2,0.008773,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1799.7,18-Jul-25 14:00:20,4232,21.72,0.1434,119.9,0.3611,0.5041,1.461,0,0,0,100,18.48,0.3533,403.8,0.02146,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1800.2,18-Jul-25 14:00:20,4233,21.72,0.1431,120.6,0.362,0.5045,1.459,0,0,0,100,18.48,0.3543,404.1,0.0212,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1800.6,18-Jul-25 14:00:21,4233,21.72,0.1434,119.8,0.3593,0.5054,1.454,0,0,0,100,18.48,0.3538,403.8,0.01536,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1801.1,18-Jul-25 14:00:21,4234,21.72,0.1432,120.3,0.3615,0.5043,1.46,0,0,0,100,18.48,0.3574,404.2,0.01116,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1801.5,18-Jul-25 14:00:21,4234,21.72,0.1433,120.1,0.3626,0.5056,1.452,0,0,0,100,18.48,0.3569,404.1,0.01558,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1801.9,18-Jul-25 14:00:22,4235,21.72,0.1433,120.1,0.3648,0.5055,1.452,0,0,0,100,18.48,0.3582,404,0.0181,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1802.4,18-Jul-25 14:00:22,4235,21.72,0.1433,119.9,0.3644,0.5042,1.46,0,0,0,100,18.48,0.3584,404.1,0.01643,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1803.0,18-Jul-25 14:00:23,4236,21.72,0.1432,120.4,0.3649,0.5032,1.466,0,0,0,100,18.48,0.363,403.9,0.005339,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1803.5,18-Jul-25 14:00:23,4236,21.72,0.1432,120.4,0.3653,0.5058,1.451,0,0,0,100,18.48,0.3563,404.1,0.02472,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1803.9,18-Jul-25 14:00:24,4237,21.72,0.1435,119.4,0.3693,0.5046,1.458,0,0,0,100,18.48,0.3559,403.8,0.03629,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1804.3,18-Jul-25 14:00:24,4237,21.72,0.1433,120.1,0.3646,0.5049,1.456,0,0,0,100,18.48,0.359,403.8,0.01557,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1804.9,18-Jul-25 14:00:25,4238,21.72,0.1433,120,0.3618,0.5039,1.461,0,0,0,100,18.48,0.3626,404,-0.002164,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1805.3,18-Jul-25 14:00:25,4238,21.72,0.1433,120.1,0.3643,0.5035,1.464,0,0,0,100,18.48,0.3586,404.1,0.01539,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1805.7,18-Jul-25 14:00:26,4239,21.72,0.1432,120.3,0.3616,0.5041,1.461,0,0,0,100,18.48,0.3605,404,0.002857,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1806.1,18-Jul-25 14:00:26,4239,21.72,0.1432,120.3,0.365,0.5039,1.463,0,0,0,100,18.48,0.3603,404,0.01311,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1806.6,18-Jul-25 14:00:26,4239,21.72,0.1434,119.7,0.3661,0.5043,1.46,0,0,0,100,18.48,0.3588,404,0.02013,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1807.0,18-Jul-25 14:00:27,4240,21.72,0.1434,119.8,0.3682,0.5054,1.454,0,0,0,100,18.48,0.3587,404.1,0.02589,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1807.3,18-Jul-25 14:00:27,4240,21.72,0.1434,119.8,0.3645,0.5041,1.462,0,0,0,100,18.48,0.3585,404,0.01652,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1807.7,18-Jul-25 14:00:28,4240,21.72,0.1433,120.4,0.3621,0.5035,1.466,0,0,0,100,18.48,0.358,404.2,0.01134,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1808.2,18-Jul-25 14:00:28,4241,21.72,0.1433,120.2,0.3618,0.5038,1.464,0,0,0,100,18.48,0.3597,403.8,0.005854,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1808.7,18-Jul-25 14:00:29,4241,21.72,0.1433,120.1,0.3632,0.504,1.463,0,0,0,100,18.48,0.3588,403.8,0.01187,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1809.1,18-Jul-25 14:00:29,4242,21.72,0.1433,120.2,0.3651,0.505,1.457,0,0,0,100,18.48,0.3587,404,0.01768,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1809.6,18-Jul-25 14:00:30,4242,21.72,0.1431,120.9,0.3621,0.5047,1.459,0,0,0,100,18.48,0.3585,404.3,0.009786,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1810.2,18-Jul-25 14:00:30,4243,21.72,0.1434,119.9,0.3647,0.5036,1.465,0,0,0,100,18.48,0.3595,403.8,0.01441,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1810.7,18-Jul-25 14:00:31,4243,21.72,0.1433,120.4,0.3655,0.5049,1.458,0,0,0,100,18.48,0.3581,404.1,0.0204,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1811.2,18-Jul-25 14:00:31,4244,21.72,0.1435,119.7,0.3631,0.5042,1.462,0,0,0,100,18.48,0.3588,404,0.01171,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1811.7,18-Jul-25 14:00:32,4245,21.72,0.1437,119.2,0.3636,0.5042,1.461,0,0,0,100,18.48,0.3596,403.8,0.01096,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1812.3,18-Jul-25 14:00:32,4245,21.72,0.1434,120.1,0.3643,0.504,1.463,0,0,0,100,18.48,0.3583,404,0.01638,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1812.7,18-Jul-25 14:00:33,4245,21.72,0.1435,119.8,0.3631,0.5057,1.453,0,0,0,100,18.48,0.357,403.8,0.01671,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1813.0,18-Jul-25 14:00:33,4246,21.72,0.1433,120.4,0.3647,0.5035,1.465,0,0,0,100,18.48,0.359,404.1,0.01584,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1813.4,18-Jul-25 14:00:33,4246,21.72,0.1435,119.9,0.3625,0.5044,1.459,0,0,0,100,18.48,0.3586,403.9,0.01065,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1814.0,18-Jul-25 14:00:34,4247,21.72,0.1435,119.8,0.3648,0.5042,1.462,0,0,0,100,18.48,0.3545,403.9,0.02848,0,0,0,0,0,0,0,4,4,-1,[ OK ]
1815.1,18-Jul-25 14:00:35,4247,21.72,0,117.4,0.08729,0.5046,1.459,0,0,0,100,18.48,0.3432,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
1816.5,18-Jul-25 14:00:36,4249,21.72,0,30.46,0.04007,0.505,1.46,0,0,0,100,18.48,0.332,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
1818.3,18-Jul-25 14:00:38,4250,21.72,0,13.06,0.04374,0.504,1.464,0,0,0,100,18.48,0.03154,92.93,0,0,-1,0,-2,0,-1,0.5609,3,3,2,[ OK ]
2342.1,18-Jul-25 14:09:22,4774,21.72,0,1.004,0.04384,0,0.009567,0,0,0,100,18.48,0.002659,0,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
2343.9,18-Jul-25 14:09:24,4776,21.72,0,0.8609,0.03739,0.3202,0.6188,0,0,0,100,18.48,0.003464,0.01269,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
2345.7,18-Jul-25 14:09:26,4778,21.72,0,0.5101,0.0369,0.4133,1.144,0,0,0,100,18.48,0.3226,404.2,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
2347.9,18-Jul-25 14:09:28,4780,21.72,0,0.9884,0.04017,0.454,1.347,0,0,0,100,18.48,0.325,404.4,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
2349.9,18-Jul-25 14:09:30,4782,21.72,0.00707,75.87,0.04295,0.4674,1.418,0,0,0,100,18.48,0.3275,404,-1,0,-1,0,-2,0,0,0,3.684,3,4,[ OK ]
2351.8,18-Jul-25 14:09:32,4784,21.72,0.0347,40.81,0.04334,0.5601,1.933,0,0,0,100,18.48,0.3291,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2353.1,18-Jul-25 14:09:33,4786,21.72,0.05602,46.73,0.04086,0.5699,1.974,0,0,0,100,18.48,0.3288,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2353.7,18-Jul-25 14:09:34,4787,21.72,0.06176,52.66,0.04414,0.5733,1.974,0,0,0,100,18.48,0.3255,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2354.3,18-Jul-25 14:09:34,4787,21.72,0.06458,57.42,0.04374,0.5746,1.978,0,0,0,100,18.48,0.3242,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2355.0,18-Jul-25 14:09:35,4788,21.72,0.06744,61.31,0.04533,0.5752,1.983,0,0,0,100,18.48,0.3233,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2355.6,18-Jul-25 14:09:36,4788,21.72,0.07015,65.3,0.04572,0.5766,1.985,0,0,0,100,18.48,0.3248,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2356.2,18-Jul-25 14:09:36,4789,21.72,0.07205,67.08,0.04602,0.577,1.991,0,0,0,100,18.48,0.3234,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2356.8,18-Jul-25 14:09:37,4790,21.72,0.07361,69.3,0.04582,0.5778,1.995,0,0,0,100,18.48,0.3232,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2357.3,18-Jul-25 14:09:37,4790,21.72,0.07449,70.85,0.0488,0.5805,1.984,0,0,0,100,18.48,0.3223,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2357.8,18-Jul-25 14:09:38,4791,21.72,0.07563,72.47,0.04116,0.5816,1.984,0,0,0,100,18.48,0.3221,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2358.3,18-Jul-25 14:09:38,4791,21.72,0.07623,73.46,0.04691,0.5803,1.996,0,0,0,100,18.48,0.3217,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2358.7,18-Jul-25 14:09:39,4792,21.72,0.07711,73.84,0.04503,0.5821,1.991,0,0,0,100,18.48,0.3205,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2359.2,18-Jul-25 14:09:39,4792,21.72,0.0774,75.31,0.0482,0.5816,1.998,0,0,0,100,18.48,0.3182,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2359.8,18-Jul-25 14:09:40,4793,21.72,0.07812,75.74,0.04275,0.5847,1.986,0,0,0,100,18.48,0.3177,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2360.3,18-Jul-25 14:09:40,4793,21.72,0.07844,76.36,0.04572,0.583,2,0,0,0,100,18.48,0.3165,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2360.8,18-Jul-25 14:09:41,4794,21.72,0.07885,77.08,0.04493,0.5855,1.991,0,0,0,100,18.48,0.3168,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2361.3,18-Jul-25 14:09:41,4794,21.72,0.07889,78.13,0.04404,0.5863,1.989,0,0,0,100,18.48,0.3181,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2361.7,18-Jul-25 14:09:42,4795,21.72,0.07979,76.5,0.0487,0.5851,2.001,0,0,0,100,18.48,0.3291,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2362.2,18-Jul-25 14:09:42,4795,21.72,0.07958,77.97,0.04543,0.5863,1.998,0,0,0,100,18.48,0.3213,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2362.7,18-Jul-25 14:09:43,4795,21.72,0.07963,78.7,0.04662,0.5888,1.988,0,0,0,100,18.48,0.3253,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2363.3,18-Jul-25 14:09:43,4796,21.72,0.07992,78.51,0.04414,0.5882,1.995,0,0,0,100,18.48,0.3224,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2363.7,18-Jul-25 14:09:44,4797,21.72,0.07989,79.26,0.04781,0.5892,1.993,0,0,0,100,18.48,0.3179,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2364.2,18-Jul-25 14:09:44,4797,21.72,0.08021,78.69,0.04523,0.5909,1.986,0,0,0,100,18.48,0.3206,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2364.7,18-Jul-25 14:09:45,4798,21.72,0.08045,78.53,0.0481,0.5912,1.988,0,0,0,100,18.48,0.3187,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2365.2,18-Jul-25 14:09:45,4798,21.72,0.08035,79.26,0.04582,0.5901,1.998,0,0,0,100,18.48,0.3204,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2365.7,18-Jul-25 14:09:46,4798,21.72,0.08059,79.07,0.04334,0.5918,1.993,0,0,0,100,18.48,0.3208,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2366.2,18-Jul-25 14:09:46,4799,21.72,0.08054,79.45,0.04572,0.5921,1.994,0,0,0,100,18.48,0.3228,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2366.7,18-Jul-25 14:09:47,4800,21.72,0.08077,79.06,0.04582,0.5935,1.99,0,0,0,100,18.48,0.321,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2367.2,18-Jul-25 14:09:47,4800,21.72,0.08064,79.69,0.04602,0.5937,1.992,0,0,0,100,18.48,0.3226,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2367.8,18-Jul-25 14:09:48,4801,21.72,0.08058,80.06,0.04572,0.5933,1.998,0,0,0,100,18.48,0.3207,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2368.4,18-Jul-25 14:09:48,4801,21.72,0.08052,80.38,0.04701,0.5957,1.988,0,0,0,100,18.48,0.3215,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2368.8,18-Jul-25 14:09:49,4802,21.72,0.081,79.06,0.04572,0.5955,1.992,0,0,0,100,18.48,0.3221,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2369.4,18-Jul-25 14:09:49,4802,21.72,0.08093,79.33,0.0486,0.5966,1.99,0,0,0,100,18.48,0.3227,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2369.9,18-Jul-25 14:09:50,4803,21.72,0.08093,79.47,0.04612,0.5963,1.996,0,0,0,100,18.48,0.3222,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2370.5,18-Jul-25 14:09:50,4803,21.72,0.08106,79.2,0.04146,0.5981,1.989,0,0,0,100,18.48,0.3227,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2371.2,18-Jul-25 14:09:51,4804,21.72,0.08099,79.45,0.04582,0.5983,1.993,0,0,0,100,18.48,0.3229,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2371.7,18-Jul-25 14:09:52,4805,21.72,0.08086,79.95,0.04513,0.5978,2,0,0,0,100,18.48,0.3248,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2372.2,18-Jul-25 14:09:52,4805,21.72,0.08071,80.54,0.04652,0.5984,2,0,0,0,100,18.48,0.3245,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2372.7,18-Jul-25 14:09:53,4806,21.72,0.08096,79.85,0.04553,0.599,2.002,0,0,0,100,18.48,0.3222,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2373.2,18-Jul-25 14:09:53,4806,21.72,0.08084,80.09,0.04721,0.6012,1.992,0,0,0,100,18.48,0.3216,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2373.7,18-Jul-25 14:09:54,4806,21.72,0.08093,79.87,0.04295,0.6015,1.993,0,0,0,100,18.48,0.3208,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2374.2,18-Jul-25 14:09:54,4807,21.72,0.08098,79.68,0.04562,0.6026,1.989,0,0,0,100,18.48,0.3227,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2374.6,18-Jul-25 14:09:55,4807,21.72,0.08038,81.62,0.04265,0.6032,1.989,0,0,0,100,18.48,0.3207,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2375.1,18-Jul-25 14:09:55,4808,21.72,0.08103,79.69,0.04582,0.6033,1.991,0,0,0,100,18.48,0.3192,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2375.5,18-Jul-25 14:09:55,4808,21.72,0.08119,79.29,0.04602,0.6021,2.001,0,0,0,100,18.48,0.3186,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2376.0,18-Jul-25 14:09:56,4809,21.72,0.08111,79.61,0.04424,0.6045,1.99,0,0,0,100,18.48,0.3178,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2376.5,18-Jul-25 14:09:56,4809,21.72,0.081,79.95,0.04582,0.6047,1.992,0,0,0,100,18.48,0.3184,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2377.0,18-Jul-25 14:09:57,4810,21.72,0.08101,79.93,0.04592,0.605,1.993,0,0,0,100,18.48,0.3207,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2377.5,18-Jul-25 14:09:57,4810,21.73,0.08093,80.12,0.04662,0.606,1.99,0,0,0,100,18.48,0.3244,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2378.0,18-Jul-25 14:09:58,4811,21.73,0.08109,79.53,0.0481,0.6062,1.992,0,0,0,100,18.48,0.324,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2378.5,18-Jul-25 14:09:58,4811,21.73,0.08099,79.84,0.049,0.6061,1.995,0,0,0,100,18.48,0.3254,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2378.9,18-Jul-25 14:09:59,4812,21.73,0.08089,80.09,0.04265,0.6075,1.99,0,0,0,100,18.48,0.325,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2379.4,18-Jul-25 14:09:59,4812,21.73,0.08108,79.5,0.04533,0.6068,1.996,0,0,0,100,18.48,0.3252,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2379.9,18-Jul-25 14:10:00,4813,21.73,0.08113,79.39,0.04761,0.6077,1.995,0,0,0,100,18.48,0.3234,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2380.5,18-Jul-25 14:10:00,4813,21.73,0.08096,80.01,0.04136,0.6075,2,0,0,0,100,18.48,0.3231,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2381.0,18-Jul-25 14:10:01,4814,21.73,0.08112,79.6,0.0481,0.6095,1.993,0,0,0,100,18.48,0.3203,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2381.5,18-Jul-25 14:10:01,4814,21.73,0.0809,80.35,0.04453,0.6104,1.99,0,0,0,100,18.48,0.3197,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2382.1,18-Jul-25 14:10:02,4815,21.73,0.08049,81.62,0.04483,0.6096,1.999,0,0,0,100,18.48,0.3229,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2382.7,18-Jul-25 14:10:03,4815,21.73,0.08082,80.54,0.04523,0.6122,1.987,0,0,0,100,18.48,0.3253,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2383.3,18-Jul-25 14:10:03,4816,21.73,0.08109,79.77,0.04443,0.6105,2,0,0,0,100,18.48,0.3231,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2383.7,18-Jul-25 14:10:04,4817,21.73,0.08101,80.01,0.04533,0.6128,1.989,0,0,0,100,18.48,0.3248,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2384.2,18-Jul-25 14:10:04,4817,21.73,0.08101,80.04,0.04205,0.6118,1.996,0,0,0,100,18.48,0.3229,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2384.6,18-Jul-25 14:10:05,4817,21.73,0.08086,80.55,0.04493,0.613,1.991,0,0,0,100,18.48,0.3245,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2385.1,18-Jul-25 14:10:05,4818,21.73,0.081,80.09,0.0489,0.6123,1.997,0,0,0,100,18.48,0.3243,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2385.7,18-Jul-25 14:10:06,4818,21.73,0.08103,80,0.0481,0.6143,1.988,0,0,0,100,18.48,0.3235,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2386.2,18-Jul-25 14:10:06,4819,21.73,0.08097,80.31,0.04513,0.6136,1.994,0,0,0,100,18.48,0.3227,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2386.6,18-Jul-25 14:10:07,4819,21.73,0.08106,80.03,0.04533,0.6135,1.998,0,0,0,100,18.48,0.3209,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2387.0,18-Jul-25 14:10:07,4820,21.73,0.08106,80.01,0.04493,0.6156,1.989,0,0,0,100,18.48,0.3203,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2387.5,18-Jul-25 14:10:07,4820,21.73,0.08129,79.28,0.04662,0.6137,2.001,0,0,0,100,18.48,0.3197,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2388.1,18-Jul-25 14:10:08,4821,21.73,0.08047,81.75,0.04176,0.6164,1.989,0,0,0,100,18.48,0.3213,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2388.6,18-Jul-25 14:10:08,4821,21.73,0.08106,80,0.04543,0.6155,1.995,0,0,0,100,18.48,0.32,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2389.0,18-Jul-25 14:10:09,4822,21.73,0.08102,80.16,0.04523,0.6154,1.998,0,0,0,100,18.48,0.3172,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2389.5,18-Jul-25 14:10:09,4822,21.73,0.08107,80.01,0.04612,0.6171,1.99,0,0,0,100,18.48,0.3179,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2389.9,18-Jul-25 14:10:10,4823,21.73,0.08124,79.55,0.049,0.6166,1.996,0,0,0,100,18.48,0.3179,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2390.4,18-Jul-25 14:10:10,4823,21.73,0.08108,80.04,0.04215,0.6179,1.99,0,0,0,100,18.48,0.3171,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2390.8,18-Jul-25 14:10:11,4824,21.73,0.08113,79.87,0.0484,0.6177,1.994,0,0,0,100,18.48,0.3175,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2391.3,18-Jul-25 14:10:11,4824,21.73,0.08119,79.76,0.04533,0.6176,1.996,0,0,0,100,18.48,0.3183,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2391.7,18-Jul-25 14:10:12,4825,21.73,0.08099,80.39,0.04701,0.6186,1.993,0,0,0,100,18.48,0.318,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2392.2,18-Jul-25 14:10:12,4825,21.73,0.08117,79.69,0.04533,0.62,1.987,0,0,0,100,18.48,0.3181,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2392.7,18-Jul-25 14:10:13,4825,21.73,0.08121,79.58,0.04592,0.6174,2.002,0,0,0,100,18.48,0.3165,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2393.1,18-Jul-25 14:10:13,4826,21.73,0.08297,74.75,0.4533,0.62,1.99,0,0,0,100,18.48,0.3784,403.8,0.1652,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
2394.3,18-Jul-25 14:10:14,4826,21.73,0.08617,68.85,0.4578,0.5633,1.728,0,0,0,100,18.48,0.3808,404.2,0.1683,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2396.5,18-Jul-25 14:10:16,4829,21.73,0.1016,66.59,0.5442,0.5227,1.524,0,0,0,100,18.48,0.3945,403.9,0.2751,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2397.4,18-Jul-25 14:10:17,4830,21.73,0.1048,68.66,0.5568,0.5183,1.498,0,0,0,100,18.48,0.398,404.2,0.2852,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2397.9,18-Jul-25 14:10:18,4831,21.73,0.1058,71.04,0.5666,0.5149,1.498,0,0,0,100,18.48,0.3999,403.9,0.2943,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2398.5,18-Jul-25 14:10:18,4831,21.73,0.1071,71.75,0.5648,0.5142,1.486,0,0,0,100,18.48,0.3973,403.9,0.2966,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2398.9,18-Jul-25 14:10:19,4832,21.73,0.1076,73.46,0.5639,0.5128,1.483,0,0,0,100,18.48,0.3969,404.2,0.2962,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2399.3,18-Jul-25 14:10:19,4832,21.73,0.1082,74.1,0.5616,0.5135,1.471,0,0,0,100,18.48,0.3943,403.9,0.2978,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2399.7,18-Jul-25 14:10:20,4833,21.73,0.1089,74.34,0.5546,0.5112,1.476,0,0,0,100,18.48,0.3915,403.7,0.2941,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2400.1,18-Jul-25 14:10:20,4833,21.73,0.1089,75.96,0.5564,0.5108,1.474,0,0,0,100,18.48,0.3919,404.2,0.2957,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2400.7,18-Jul-25 14:10:21,4834,21.73,0.1087,78.35,0.5514,0.5099,1.472,0,0,0,100,18.48,0.3899,403.9,0.2929,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2401.1,18-Jul-25 14:10:21,4834,21.73,0.1092,77.8,0.5489,0.5092,1.472,0,0,0,100,18.48,0.3899,404.2,0.2897,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2401.5,18-Jul-25 14:10:21,4834,21.73,0.1091,78.93,0.5476,0.5086,1.473,0,0,0,100,18.48,0.3868,404.2,0.2935,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2401.8,18-Jul-25 14:10:22,4835,21.73,0.109,79.63,0.4973,0.509,1.469,0,0,0,100,18.48,0.3825,404.2,0.2308,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2402.1,18-Jul-25 14:10:22,4835,21.73,0.1083,81.62,0.4953,0.5092,1.466,0,0,0,100,18.48,0.3796,404.3,0.2337,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2402.5,18-Jul-25 14:10:22,4835,21.73,0.108,81.73,0.4869,0.5098,1.46,0,0,0,100,18.48,0.3788,404.3,0.222,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2403.0,18-Jul-25 14:10:23,4836,21.73,0.1073,82.88,0.4934,0.508,1.468,0,0,0,100,18.48,0.3778,404.2,0.2343,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2403.3,18-Jul-25 14:10:23,4836,21.73,0.1069,83.3,0.4838,0.5082,1.466,0,0,0,100,18.48,0.3771,403.9,0.2206,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2403.6,18-Jul-25 14:10:24,4836,21.73,0.1067,82.93,0.4807,0.5092,1.459,0,0,0,100,18.48,0.3741,403.9,0.2218,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2403.9,18-Jul-25 14:10:24,4837,21.73,0.1061,83.92,0.4789,0.5088,1.461,0,0,0,100,18.48,0.3727,404.3,0.2218,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2404.3,18-Jul-25 14:10:24,4837,21.73,0.106,82.9,0.4795,0.5072,1.469,0,0,0,100,18.48,0.3699,404.3,0.2286,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2404.7,18-Jul-25 14:10:25,4838,21.73,0.1056,82.82,0.4751,0.5078,1.464,0,0,0,100,18.48,0.3695,404,0.2222,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2405.0,18-Jul-25 14:10:25,4838,21.73,0.1052,83.17,0.4728,0.5066,1.47,0,0,0,100,18.48,0.3689,404,0.2198,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2405.3,18-Jul-25 14:10:25,4838,21.73,0.105,82.96,0.4683,0.508,1.461,0,0,0,100,18.48,0.3688,404.2,0.2125,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2405.6,18-Jul-25 14:10:26,4838,21.73,0.1047,82.91,0.4687,0.5082,1.459,0,0,0,100,18.48,0.3686,404.1,0.2135,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2405.9,18-Jul-25 14:10:26,4839,21.73,0.1045,82.71,0.4658,0.5088,1.455,0,0,0,100,18.48,0.3663,404.2,0.2137,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2406.4,18-Jul-25 14:10:26,4839,21.73,0.1041,82.69,0.4624,0.5076,1.461,0,0,0,100,18.48,0.3645,403.9,0.2117,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2406.8,18-Jul-25 14:10:27,4840,21.73,0.1039,82.13,0.4528,0.507,1.463,0,0,0,100,18.48,0.3639,404.2,0.1964,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2407.1,18-Jul-25 14:10:27,4840,21.73,0.1034,82.75,0.4573,0.5072,1.462,0,0,0,100,18.48,0.364,404.2,0.204,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2407.4,18-Jul-25 14:10:27,4840,21.73,0.1035,81.62,0.4569,0.5082,1.455,0,0,0,100,18.48,0.3621,404,0.2075,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2407.7,18-Jul-25 14:10:28,4841,21.73,0.1032,81.88,0.4534,0.5068,1.462,0,0,0,100,18.48,0.3617,404.2,0.2023,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2408.0,18-Jul-25 14:10:28,4841,21.73,0.1029,82.34,0.4506,0.5074,1.459,0,0,0,100,18.48,0.3634,404,0.1933,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2408.6,18-Jul-25 14:10:29,4841,21.73,0.1043,82.07,0.4548,0.5076,1.457,0,0,0,100,18.48,0.3617,403.9,0.2048,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2409.0,18-Jul-25 14:10:29,4842,21.73,0.1049,81.94,0.4493,0.5072,1.46,0,0,0,100,18.48,0.3607,403.9,0.1971,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2409.4,18-Jul-25 14:10:29,4842,21.73,0.1046,83.33,0.4454,0.5087,1.451,0,0,0,100,18.48,0.3595,404,0.1929,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2409.7,18-Jul-25 14:10:30,4843,21.73,0.107,83.18,0.4441,0.5068,1.461,0,0,0,100,18.48,0.3589,404.3,0.1919,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2410.0,18-Jul-25 14:10:30,4843,21.73,0.107,84.97,0.4426,0.506,1.466,0,0,0,100,18.48,0.3577,404.2,0.1918,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2410.5,18-Jul-25 14:10:30,4843,21.73,0.1088,86.55,0.4489,0.508,1.455,0,0,0,100,18.48,0.3581,403.9,0.2022,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2410.9,18-Jul-25 14:10:31,4844,21.73,0.1101,86.9,0.4429,0.5057,1.468,0,0,0,100,18.48,0.357,404.2,0.1941,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2411.2,18-Jul-25 14:10:31,4844,21.73,0.1104,88.27,0.4426,0.5061,1.466,0,0,0,100,18.48,0.3576,403.9,0.192,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2411.6,18-Jul-25 14:10:32,4844,21.73,0.1124,89.78,0.4426,0.5062,1.465,0,0,0,100,18.48,0.3577,404.2,0.1918,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2411.9,18-Jul-25 14:10:32,4845,21.73,0.1135,90.26,0.4426,0.5076,1.455,0,0,0,100,18.48,0.3553,404.2,0.1972,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2412.4,18-Jul-25 14:10:32,4845,21.73,0.1144,91.44,0.4426,0.5074,1.456,0,0,0,100,18.48,0.3565,404.2,0.1945,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2412.8,18-Jul-25 14:10:33,4846,21.73,0.1175,93.1,0.4426,0.5064,1.461,0,0,0,100,18.48,0.3555,404,0.1969,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2413.1,18-Jul-25 14:10:33,4846,21.73,0.1184,93.71,0.4426,0.5064,1.461,0,0,0,100,18.48,0.3557,404.2,0.1963,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2413.7,18-Jul-25 14:10:34,4846,21.73,0.1215,95.51,0.4426,0.5056,1.466,0,0,0,100,18.48,0.3533,403.9,0.2017,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2414.1,18-Jul-25 14:10:34,4847,21.73,0.1227,97.95,0.4426,0.5066,1.46,0,0,0,100,18.48,0.3535,403.9,0.2013,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2414.6,18-Jul-25 14:10:35,4847,21.73,0.1255,99.33,0.4426,0.5063,1.462,0,0,0,100,18.48,0.3538,404.1,0.2007,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2415.0,18-Jul-25 14:10:35,4848,21.73,0.1271,101.5,0.4426,0.5064,1.461,0,0,0,100,18.48,0.3532,404.2,0.202,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2415.5,18-Jul-25 14:10:35,4848,21.73,0.1282,103.2,0.4426,0.5077,1.454,0,0,0,100,18.48,0.3529,404.2,0.2027,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2415.9,18-Jul-25 14:10:36,4849,21.73,0.1319,104.7,0.4426,0.5055,1.465,0,0,0,100,18.48,0.3538,403.9,0.2006,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2416.4,18-Jul-25 14:10:36,4849,21.73,0.1333,106.1,0.4426,0.5072,1.456,0,0,0,100,18.48,0.3513,403.9,0.2064,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2416.8,18-Jul-25 14:10:37,4850,21.73,0.137,108.3,0.4429,0.506,1.462,0,0,0,100,18.48,0.3535,403.9,0.2019,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2417.3,18-Jul-25 14:10:37,4850,21.73,0.1382,111.2,0.4426,0.5065,1.459,0,0,0,100,18.48,0.3525,404.1,0.2035,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2417.6,18-Jul-25 14:10:38,4850,21.73,0.1412,111.2,0.4435,0.5063,1.459,0,0,0,100,18.48,0.3522,404.2,0.2058,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2418.2,18-Jul-25 14:10:38,4851,21.73,0.1435,114.3,0.4438,0.5057,1.463,0,0,0,100,18.48,0.3549,403.8,0.2002,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2418.6,18-Jul-25 14:10:39,4851,21.73,0.1468,115.4,0.4426,0.506,1.461,0,0,0,100,18.48,0.3549,404.1,0.1982,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2419.1,18-Jul-25 14:10:39,4852,21.73,0.1491,117.3,0.444,0.5065,1.459,0,0,0,100,18.48,0.3555,404,0.1992,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2419.6,18-Jul-25 14:10:39,4852,21.73,0.1508,118.7,0.4449,0.5051,1.466,0,0,0,100,18.48,0.3541,403.9,0.2042,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2420.1,18-Jul-25 14:10:40,4853,21.73,0.1549,122.7,0.4517,0.5056,1.463,0,0,0,100,18.48,0.3545,403.9,0.2154,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2420.6,18-Jul-25 14:10:41,4853,21.73,0.1496,123.8,0.4486,0.5069,1.455,0,0,0,100,18.48,0.3555,403.9,0.2076,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2421.1,18-Jul-25 14:10:41,4854,21.73,0.1609,126.5,0.4552,0.507,1.455,0,0,0,100,18.48,0.357,404,0.2158,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2421.7,18-Jul-25 14:10:42,4854,21.73,0.165,128.3,0.4492,0.5055,1.464,0,0,0,100,18.48,0.3559,404,0.2075,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2422.1,18-Jul-25 14:10:42,4855,21.73,0.1674,130.6,0.4492,0.5067,1.456,0,0,0,100,18.48,0.3559,404.1,0.2075,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2422.9,18-Jul-25 14:10:43,4855,21.73,0.1694,132.2,0.446,0.5058,1.461,0,0,0,100,18.48,0.3545,404.2,0.2051,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2423.6,18-Jul-25 14:10:43,4856,21.73,0.1787,138.8,0.4539,0.5063,1.459,0,0,0,100,18.48,0.3538,404,0.2206,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2424.0,18-Jul-25 14:10:44,4857,21.73,0.1812,139.7,0.4453,0.5058,1.462,0,0,0,100,18.48,0.3517,404.1,0.2102,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2424.4,18-Jul-25 14:10:44,4857,21.73,0.1831,141.8,0.4476,0.5062,1.459,0,0,0,100,18.48,0.3503,404.2,0.2173,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2424.8,18-Jul-25 14:10:45,4858,21.73,0.1851,142.8,0.4456,0.5048,1.467,0,0,0,100,18.48,0.3493,404.2,0.2162,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2425.2,18-Jul-25 14:10:45,4858,21.73,0.1864,145.5,0.4485,0.5054,1.463,0,0,0,100,18.48,0.3508,403.9,0.2178,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2425.7,18-Jul-25 14:10:46,4858,21.73,0.1879,146.9,0.4429,0.5054,1.462,0,0,0,100,18.48,0.3525,403.9,0.2041,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2426.1,18-Jul-25 14:10:46,4859,21.73,0.1897,147.1,0.4426,0.5051,1.464,0,0,0,100,18.48,0.3509,403.8,0.2072,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2426.5,18-Jul-25 14:10:46,4859,21.73,0.1909,148.4,0.45,0.5055,1.461,0,0,0,100,18.48,0.3525,403.8,0.2165,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2426.9,18-Jul-25 14:10:47,4860,21.73,0.1918,150.1,0.4426,0.5046,1.466,0,0,0,100,18.48,0.3519,404,0.2049,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2427.3,18-Jul-25 14:10:47,4860,21.73,0.193,150.7,0.4441,0.5048,1.465,0,0,0,100,18.48,0.35,404.2,0.2118,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2427.8,18-Jul-25 14:10:48,4861,21.73,0.1944,150.3,0.4444,0.5065,1.455,0,0,0,100,18.48,0.3486,403.9,0.2155,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2428.1,18-Jul-25 14:10:48,4861,21.73,0.1948,151.8,0.449,0.5059,1.458,0,0,0,100,18.48,0.3493,403.9,0.2219,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2428.5,18-Jul-25 14:10:48,4861,21.73,0.1957,152.5,0.4426,0.5049,1.463,0,0,0,100,18.48,0.3492,403.9,0.2111,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2428.9,18-Jul-25 14:10:49,4862,21.73,0.1965,152.9,0.4426,0.5055,1.46,0,0,0,100,18.48,0.3481,403.9,0.2135,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2429.3,18-Jul-25 14:10:49,4862,21.73,0.1972,153.8,0.4426,0.5057,1.459,0,0,0,100,18.48,0.348,404.2,0.2138,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2429.6,18-Jul-25 14:10:50,4862,21.73,0.1973,155.1,0.4442,0.5055,1.46,0,0,0,100,18.48,0.3461,404.2,0.2208,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2430.0,18-Jul-25 14:10:50,4863,21.73,0.198,155.1,0.4427,0.5058,1.458,0,0,0,100,18.48,0.3493,404.2,0.2111,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2430.5,18-Jul-25 14:10:50,4863,21.73,0.1986,155.1,0.4438,0.5046,1.466,0,0,0,100,18.48,0.3503,404.2,0.2108,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2430.8,18-Jul-25 14:10:51,4864,21.73,0.1991,155.1,0.4426,0.5058,1.458,0,0,0,100,18.48,0.349,404.2,0.2115,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2431.2,18-Jul-25 14:10:51,4864,21.73,0.1997,155.2,0.4426,0.5051,1.462,0,0,0,100,18.48,0.3479,404,0.2141,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2431.6,18-Jul-25 14:10:52,4864,21.73,0.2001,155.8,0.4426,0.5046,1.465,0,0,0,100,18.48,0.3468,403.9,0.2166,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2432.0,18-Jul-25 14:10:52,4865,21.73,0.2005,156,0.4426,0.5042,1.467,0,0,0,100,18.48,0.3468,403.8,0.2164,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2432.4,18-Jul-25 14:10:52,4865,21.73,0.201,156.2,0.4426,0.5066,1.453,0,0,0,100,18.48,0.3474,404.2,0.215,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2432.8,18-Jul-25 14:10:53,4866,21.73,0.2011,157,0.4358,0.5048,1.463,0,0,0,100,18.48,0.3449,403.8,0.2085,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2433.3,18-Jul-25 14:10:53,4866,21.73,0.2015,157.1,0.4336,0.5063,1.454,0,0,0,100,18.48,0.3459,403.9,0.2022,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2433.7,18-Jul-25 14:10:54,4866,21.73,0.2017,157.6,0.4312,0.5057,1.458,0,0,0,100,18.48,0.3446,404.2,0.2009,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2434.1,18-Jul-25 14:10:54,4867,21.73,0.2018,158.4,0.4314,0.5053,1.46,0,0,0,100,18.48,0.3419,403.9,0.2075,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2434.4,18-Jul-25 14:10:54,4867,21.73,0.2021,158.1,0.4271,0.5043,1.466,0,0,0,100,18.48,0.3418,403.8,0.1997,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2434.8,18-Jul-25 14:10:55,4868,21.73,0.2024,158.1,0.4312,0.5057,1.457,0,0,0,100,18.48,0.343,404.1,0.2045,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2435.2,18-Jul-25 14:10:55,4868,21.73,0.2027,157.9,0.428,0.5039,1.468,0,0,0,100,18.48,0.3431,404,0.1983,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2435.6,18-Jul-25 14:10:56,4868,21.73,0.2029,158,0.4269,0.5051,1.462,0,0,0,100,18.48,0.3437,404.1,0.195,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2436.1,18-Jul-25 14:10:56,4869,21.73,0.2028,159.1,0.4282,0.5045,1.465,0,0,0,100,18.48,0.3396,403.9,0.2069,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2436.5,18-Jul-25 14:10:56,4869,21.73,0.2031,158.9,0.4207,0.5052,1.46,0,0,0,100,18.48,0.338,404.2,0.1966,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2436.9,18-Jul-25 14:10:57,4870,21.73,0.2034,158.5,0.4231,0.5045,1.465,0,0,0,100,18.48,0.339,404.2,0.1988,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2437.3,18-Jul-25 14:10:57,4870,21.75,0.2032,159.4,0.4247,0.5052,1.46,0,0,0,100,18.48,0.3381,403.9,0.2037,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2437.7,18-Jul-25 14:10:58,4871,21.75,0.2039,157.7,0.4205,0.505,1.462,0,0,0,100,18.48,0.3371,403.8,0.1982,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2438.2,18-Jul-25 14:10:58,4871,21.75,0.2038,158.7,0.4234,0.5043,1.466,0,0,0,100,18.48,0.3381,403.7,0.2015,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2438.6,18-Jul-25 14:10:58,4871,21.75,0.2038,159,0.4234,0.5044,1.465,0,0,0,100,18.48,0.3359,403.8,0.2066,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2439.0,18-Jul-25 14:10:59,4872,21.75,0.2039,158.9,0.4195,0.5047,1.464,0,0,0,100,18.48,0.3346,404,0.2024,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2439.4,18-Jul-25 14:10:59,4872,21.75,0.204,159.1,0.4181,0.506,1.456,0,0,0,100,18.48,0.3328,404.2,0.204,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2439.7,18-Jul-25 14:11:00,4873,21.75,0.2039,159.4,0.4224,0.5055,1.458,0,0,0,100,18.48,0.3313,403.9,0.2157,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2440.1,18-Jul-25 14:11:00,4873,21.75,0.204,159.4,0.4161,0.505,1.461,0,0,0,100,18.48,0.3352,403.9,0.1946,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2440.5,18-Jul-25 14:11:00,4873,21.75,0.2041,159.2,0.4171,0.5043,1.465,0,0,0,100,18.48,0.3359,403.8,0.1948,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2441.0,18-Jul-25 14:11:01,4874,21.75,0.2041,159.4,0.4136,0.5054,1.459,0,0,0,100,18.48,0.3357,404.1,0.1882,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2441.3,18-Jul-25 14:11:01,4874,21.75,0.2041,159.5,0.4076,0.5062,1.455,0,0,0,100,18.48,0.3358,404.2,0.1762,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2441.7,18-Jul-25 14:11:02,4875,21.75,0.204,160.1,0.413,0.5062,1.454,0,0,0,100,18.48,0.3338,403.8,0.1916,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2442.1,18-Jul-25 14:11:02,4875,21.75,0.2039,160.4,0.4103,0.5047,1.462,0,0,0,100,18.48,0.3342,403.9,0.1853,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2442.4,18-Jul-25 14:11:02,4875,21.75,0.2041,159.7,0.4108,0.505,1.46,0,0,0,100,18.48,0.3333,404,0.1886,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2442.8,18-Jul-25 14:11:03,4876,21.75,0.2041,160,0.4108,0.5051,1.459,0,0,0,100,18.48,0.3329,403.9,0.1896,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2443.2,18-Jul-25 14:11:03,4876,21.75,0.2042,159.5,0.4077,0.5037,1.466,0,0,0,100,18.48,0.3328,404,0.1838,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2443.5,18-Jul-25 14:11:03,4876,21.75,0.2041,159.9,0.4053,0.5052,1.458,0,0,0,100,18.48,0.3307,403.9,0.184,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2444.0,18-Jul-25 14:11:04,4877,21.75,0.2042,159.7,0.4065,0.5042,1.464,0,0,0,100,18.48,0.3294,403.8,0.1897,0,0,0,0,0,0,0,4,4,-1,[ OK ]
