Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
2444.4,18-Jul-25 14:11:04,4877,21.75,0.2041,160.2,0.4046,0.5053,1.458,0,0,0,100,18.48,0.3299,404,0.1846,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2444.8,18-Jul-25 14:11:05,4878,21.75,0.2044,159.4,0.4036,0.504,1.465,0,0,0,100,18.48,0.3294,404.2,0.184,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2445.2,18-Jul-25 14:11:05,4878,21.75,0.2042,160,0.4049,0.5056,1.456,0,0,0,100,18.48,0.3294,403.9,0.1865,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2445.6,18-Jul-25 14:11:06,4878,21.75,0.2043,159.8,0.4036,0.5051,1.458,0,0,0,100,18.48,0.3277,403.9,0.1882,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2445.9,18-Jul-25 14:11:06,4879,21.75,0.204,160.7,0.4034,0.5059,1.453,0,0,0,100,18.48,0.3281,403.9,0.1868,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2446.4,18-Jul-25 14:11:06,4879,21.75,0.2042,159.9,0.3999,0.5035,1.466,0,0,0,100,18.48,0.3284,403.8,0.1788,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2446.8,18-Jul-25 14:11:07,4880,21.75,0.2042,160,0.4085,0.5049,1.459,0,0,0,100,18.48,0.3282,404,0.1965,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2447.2,18-Jul-25 14:11:07,4880,21.75,0.2043,160,0.401,0.5032,1.468,0,0,0,100,18.48,0.3274,404.3,0.1834,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2447.6,18-Jul-25 14:11:08,4880,21.75,0.204,161,0.3993,0.5049,1.459,0,0,0,100,18.48,0.3284,404.2,0.1774,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2448.0,18-Jul-25 14:11:08,4881,21.75,0.2043,159.9,0.3994,0.5046,1.46,0,0,0,100,18.48,0.3267,403.8,0.1819,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2448.3,18-Jul-25 14:11:08,4881,21.75,0.2044,159.7,0.4002,0.5048,1.459,0,0,0,100,18.48,0.3263,404.2,0.1847,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2448.7,18-Jul-25 14:11:09,4882,21.75,0.2045,159.4,0.395,0.5058,1.454,0,0,0,100,18.48,0.3258,404.2,0.1752,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2449.2,18-Jul-25 14:11:09,4882,21.75,0.2041,160.5,0.4007,0.5044,1.461,0,0,0,100,18.48,0.3237,404.1,0.192,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2449.6,18-Jul-25 14:11:10,4882,21.75,0.2043,160,0.3918,0.5034,1.468,0,0,0,100,18.48,0.323,404.2,0.1756,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2450.0,18-Jul-25 14:11:10,4883,21.75,0.2043,160.1,0.3941,0.5042,1.463,0,0,0,100,18.48,0.3258,403.9,0.1733,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2450.4,18-Jul-25 14:11:10,4883,21.75,0.2041,160.5,0.3979,0.503,1.47,0,0,0,100,18.48,0.325,403.8,0.1831,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2450.7,18-Jul-25 14:11:11,4884,21.75,0.2042,160.1,0.3932,0.506,1.453,0,0,0,100,18.48,0.326,403.8,0.1709,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2451.1,18-Jul-25 14:11:11,4884,21.75,0.2042,160.2,0.3931,0.5049,1.459,0,0,0,100,18.48,0.3284,403.9,0.1646,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2451.5,18-Jul-25 14:11:11,4884,21.75,0.2042,160.2,0.3927,0.5044,1.462,0,0,0,100,18.48,0.328,403.9,0.1648,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2452.0,18-Jul-25 14:11:12,4885,21.75,0.2042,160.1,0.392,0.5052,1.457,0,0,0,100,18.48,0.3297,403.9,0.159,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2452.4,18-Jul-25 14:11:12,4885,21.75,0.204,160.6,0.3935,0.5039,1.464,0,0,0,100,18.48,0.3309,403.9,0.1591,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2452.8,18-Jul-25 14:11:13,4886,21.75,0.204,160.5,0.3918,0.5038,1.466,0,0,0,100,18.48,0.3305,404.2,0.1565,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2453.2,18-Jul-25 14:11:13,4886,21.75,0.2041,160.4,0.3918,0.5055,1.457,0,0,0,100,18.48,0.33,403.8,0.1578,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2453.6,18-Jul-25 14:11:14,4886,21.75,0.2042,160,0.3918,0.5034,1.468,0,0,0,100,18.48,0.3282,404,0.1625,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2453.9,18-Jul-25 14:11:14,4887,21.75,0.2041,160.2,0.3918,0.5052,1.458,0,0,0,100,18.48,0.329,404,0.1603,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2454.2,18-Jul-25 14:11:14,4887,21.75,0.2041,160.4,0.3918,0.5054,1.456,0,0,0,100,18.48,0.329,403.8,0.1604,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2454.5,18-Jul-25 14:11:14,4887,21.75,0.2041,160.2,0.3918,0.5043,1.463,0,0,0,100,18.48,0.3282,404.2,0.1623,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2455.0,18-Jul-25 14:11:15,4888,21.75,0.2041,160.2,0.3918,0.5034,1.468,0,0,0,100,18.48,0.3281,404.1,0.1626,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2455.3,18-Jul-25 14:11:15,4888,21.75,0.204,160.6,0.3918,0.5063,1.452,0,0,0,100,18.48,0.3276,404,0.1638,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2455.6,18-Jul-25 14:11:15,4888,21.75,0.2041,160.2,0.3846,0.5056,1.455,0,0,0,100,18.48,0.3274,404.1,0.1486,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2455.9,18-Jul-25 14:11:16,4889,21.75,0.2043,159.6,0.3823,0.5042,1.463,0,0,0,100,18.48,0.3263,403.7,0.1464,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2456.2,18-Jul-25 14:11:16,4889,21.75,0.2042,159.9,0.3823,0.5061,1.451,0,0,0,100,18.48,0.3295,403.9,0.1382,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2456.5,18-Jul-25 14:11:16,4889,21.75,0.2041,160.1,0.3848,0.5044,1.461,0,0,0,100,18.48,0.3303,404.1,0.1415,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2456.8,18-Jul-25 14:11:17,4890,21.75,0.2039,160.7,0.3918,0.5053,1.457,0,0,0,100,18.48,0.3317,403.8,0.1535,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2457.3,18-Jul-25 14:11:17,4890,21.75,0.2042,159.6,0.386,0.5044,1.462,0,0,0,100,18.48,0.3297,404.1,0.1458,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2457.6,18-Jul-25 14:11:18,4890,21.75,0.204,160.2,0.3918,0.5062,1.451,0,0,0,100,18.48,0.3286,403.7,0.1615,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2458.0,18-Jul-25 14:11:18,4891,21.75,0.2039,160.3,0.3847,0.5042,1.463,0,0,0,100,18.48,0.3264,404,0.1515,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2458.6,18-Jul-25 14:11:18,4891,21.75,0.2038,160.7,0.3763,0.5038,1.466,0,0,0,100,18.48,0.3274,404.1,0.1298,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2459.1,18-Jul-25 14:11:19,4892,21.75,0.2041,159.7,0.3834,0.5051,1.459,0,0,0,100,18.48,0.3268,404.1,0.1477,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2459.6,18-Jul-25 14:11:20,4892,21.75,0.2039,160,0.3834,0.505,1.459,0,0,0,100,18.48,0.3248,404,0.1527,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2460.2,18-Jul-25 14:11:20,4893,21.75,0.2039,160.1,0.3819,0.5042,1.464,0,0,0,100,18.48,0.3237,403.8,0.1525,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2460.8,18-Jul-25 14:11:21,4894,21.75,0.2038,160.2,0.383,0.5038,1.465,0,0,0,100,18.48,0.3232,404.2,0.156,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2461.3,18-Jul-25 14:11:21,4894,21.75,0.2038,160.2,0.3808,0.504,1.464,0,0,0,100,18.48,0.3236,403.8,0.1504,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2461.9,18-Jul-25 14:11:22,4895,21.75,0.204,159.5,0.382,0.5046,1.46,0,0,0,100,18.48,0.3247,403.9,0.1501,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2462.5,18-Jul-25 14:11:22,4895,21.75,0.2037,160.4,0.3816,0.5054,1.455,0,0,0,100,18.48,0.323,404,0.1537,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2463.2,18-Jul-25 14:11:23,4896,21.75,0.2038,160.2,0.3772,0.5057,1.453,0,0,0,100,18.48,0.3235,403.8,0.1424,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2463.8,18-Jul-25 14:11:24,4897,21.75,0.204,159.5,0.3805,0.5057,1.453,0,0,0,100,18.48,0.3237,403.9,0.1493,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2464.5,18-Jul-25 14:11:24,4897,21.75,0.2038,160.1,0.3807,0.5045,1.46,0,0,0,100,18.48,0.3215,404.1,0.1555,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2465.0,18-Jul-25 14:11:25,4898,21.75,0.2038,160,0.3803,0.5058,1.453,0,0,0,100,18.48,0.3238,404.2,0.1485,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2465.6,18-Jul-25 14:11:26,4898,21.75,0.2038,160.1,0.3822,0.5055,1.454,0,0,0,100,18.48,0.3214,404.2,0.1591,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2466.3,18-Jul-25 14:11:26,4899,21.75,0.2038,160,0.3811,0.5038,1.464,0,0,0,100,18.48,0.3227,403.8,0.1533,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2466.9,18-Jul-25 14:11:27,4900,21.75,0.2039,159.7,0.3808,0.5032,1.468,0,0,0,100,18.48,0.3254,404.2,0.1456,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2467.6,18-Jul-25 14:11:28,4900,21.75,0.2035,160.8,0.3797,0.5042,1.462,0,0,0,100,18.48,0.3281,404.1,0.1359,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2468.2,18-Jul-25 14:11:28,4901,21.75,0.2038,159.9,0.3822,0.5057,1.453,0,0,0,100,18.48,0.3309,403.8,0.1342,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2468.8,18-Jul-25 14:11:29,4902,21.75,0.2037,160,0.3827,0.5059,1.452,0,0,0,100,18.48,0.336,403.9,0.1221,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2469.2,18-Jul-25 14:11:29,4902,21.75,0.204,159.4,0.3785,0.5047,1.459,0,0,0,100,18.48,0.337,403.8,0.1098,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2469.7,18-Jul-25 14:11:30,4903,21.75,0.2037,160.2,0.3788,0.505,1.457,0,0,0,100,18.48,0.3415,403.8,0.09848,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2470.4,18-Jul-25 14:11:30,4903,21.75,0.2039,159.6,0.3795,0.5035,1.466,0,0,0,100,18.48,0.3432,404.1,0.09578,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2470.9,18-Jul-25 14:11:31,4904,21.75,0.2037,160.1,0.3822,0.5045,1.461,0,0,0,100,18.48,0.3447,404,0.09821,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2471.4,18-Jul-25 14:11:31,4904,21.75,0.2038,159.8,0.3803,0.5052,1.457,0,0,0,100,18.48,0.3473,404.2,0.08675,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2472.0,18-Jul-25 14:11:32,4905,21.75,0.2038,159.9,0.3755,0.5046,1.46,0,0,0,100,18.48,0.3474,404.1,0.07461,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2472.6,18-Jul-25 14:11:33,4905,21.75,0.2035,160.8,0.3829,0.5044,1.461,0,0,0,100,18.48,0.3472,404.1,0.09322,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2473.2,18-Jul-25 14:11:33,4906,21.75,0.2037,160.2,0.3783,0.5047,1.46,0,0,0,100,18.48,0.3477,404.3,0.08101,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2473.7,18-Jul-25 14:11:34,4907,21.75,0.1882,158.7,0.3748,0.5047,1.459,0,0,0,100,18.48,0.3457,404,0.07762,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2474.0,18-Jul-25 14:11:34,4907,21.75,0.1851,156.9,0.373,0.5047,1.459,0,0,0,100,18.48,0.3471,403.9,0.06943,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2474.5,18-Jul-25 14:11:34,4907,21.75,0.1805,152.7,0.3709,0.504,1.463,0,0,0,100,18.48,0.3462,404.1,0.0667,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2475.0,18-Jul-25 14:11:35,4908,21.75,0.1771,150.1,0.3686,0.506,1.452,0,0,0,100,18.48,0.3476,403.9,0.0571,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2475.5,18-Jul-25 14:11:35,4908,21.75,0.1733,146.9,0.3691,0.5045,1.46,0,0,0,100,18.48,0.3482,403.8,0.05662,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2476.0,18-Jul-25 14:11:36,4909,21.75,0.17,143.6,0.372,0.504,1.463,0,0,0,100,18.48,0.3479,403.8,0.06467,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2476.6,18-Jul-25 14:11:36,4909,21.75,0.167,141,0.3644,0.5046,1.459,0,0,0,100,18.48,0.3483,404,0.04396,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2477.0,18-Jul-25 14:11:37,4910,21.75,0.165,138.9,0.364,0.5048,1.458,0,0,0,100,18.48,0.3476,404.1,0.0448,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2477.4,18-Jul-25 14:11:37,4910,21.75,0.1625,138.8,0.3677,0.5057,1.453,0,0,0,100,18.48,0.3484,403.9,0.05262,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2477.9,18-Jul-25 14:11:38,4911,21.75,0.1609,135,0.3623,0.5031,1.468,0,0,0,100,18.48,0.3465,403.8,0.04347,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2478.3,18-Jul-25 14:11:38,4911,21.75,0.1591,134.5,0.3633,0.5039,1.464,0,0,0,100,18.48,0.3443,404,0.05218,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2478.8,18-Jul-25 14:11:39,4912,21.75,0.1579,132.6,0.3632,0.5039,1.464,0,0,0,100,18.48,0.3442,404.1,0.05225,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2479.2,18-Jul-25 14:11:39,4912,21.75,0.1569,130.7,0.3639,0.5054,1.456,0,0,0,100,18.48,0.3441,404.2,0.05428,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2479.6,18-Jul-25 14:11:40,4912,21.75,0.1554,130.6,0.363,0.504,1.463,0,0,0,100,18.48,0.3438,404.2,0.05284,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2480.0,18-Jul-25 14:11:40,4913,21.75,0.154,130.6,0.3604,0.5047,1.459,0,0,0,100,18.48,0.3441,403.9,0.04506,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2480.3,18-Jul-25 14:11:40,4913,21.75,0.1537,128.9,0.3651,0.5053,1.455,0,0,0,100,18.48,0.345,404.1,0.05519,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2480.7,18-Jul-25 14:11:41,4914,21.75,0.1529,127.9,0.3642,0.5038,1.464,0,0,0,100,18.48,0.3442,403.8,0.05483,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2481.2,18-Jul-25 14:11:41,4914,21.75,0.1521,127.2,0.3586,0.5056,1.453,0,0,0,100,18.48,0.3446,403.8,0.03907,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2481.6,18-Jul-25 14:11:42,4914,21.75,0.1514,126.4,0.3617,0.5032,1.467,0,0,0,100,18.48,0.3447,403.8,0.04702,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2481.9,18-Jul-25 14:11:42,4915,21.75,0.1507,126.6,0.3597,0.5051,1.456,0,0,0,100,18.48,0.3455,403.9,0.03952,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2482.3,18-Jul-25 14:11:42,4915,21.75,0.1505,125.1,0.3598,0.5036,1.465,0,0,0,100,18.48,0.3477,404.2,0.03363,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2482.7,18-Jul-25 14:11:43,4916,21.75,0.1498,125.1,0.3611,0.5044,1.461,0,0,0,100,18.48,0.3461,404.3,0.04143,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2483.0,18-Jul-25 14:11:43,4916,21.75,0.1494,124.7,0.3648,0.5047,1.459,0,0,0,100,18.48,0.3456,404,0.05266,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2483.4,18-Jul-25 14:11:43,4916,21.75,0.1491,123.9,0.3577,0.504,1.463,0,0,0,100,18.48,0.3477,404.2,0.02788,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2483.8,18-Jul-25 14:11:44,4917,21.75,0.1487,123.9,0.3598,0.5036,1.466,0,0,0,100,18.48,0.3477,404,0.03363,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2484.2,18-Jul-25 14:11:44,4917,21.75,0.1484,123.5,0.36,0.5053,1.457,0,0,0,100,18.48,0.348,404.2,0.03326,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2484.7,18-Jul-25 14:11:45,4918,21.75,0.1481,122.7,0.36,0.5051,1.458,0,0,0,100,18.48,0.3466,404.2,0.03718,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2485.1,18-Jul-25 14:11:45,4918,21.75,0.1477,122.7,0.36,0.5035,1.467,0,0,0,100,18.48,0.3453,403.9,0.04076,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2485.5,18-Jul-25 14:11:45,4918,21.75,0.1474,122.4,0.3653,0.5064,1.449,0,0,0,100,18.48,0.3448,404.1,0.05615,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2486.0,18-Jul-25 14:11:46,4919,21.75,0.147,122.7,0.3602,0.5043,1.461,0,0,0,100,18.48,0.3439,404.1,0.04531,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2486.4,18-Jul-25 14:11:46,4919,21.75,0.1466,122.8,0.36,0.5051,1.456,0,0,0,100,18.48,0.3431,404.2,0.0468,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2486.8,18-Jul-25 14:11:47,4920,21.75,0.1468,121.4,0.36,0.5035,1.465,0,0,0,100,18.48,0.3423,404.2,0.04926,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2487.2,18-Jul-25 14:11:47,4920,21.75,0.1465,121.5,0.3589,0.5054,1.454,0,0,0,100,18.48,0.3403,404.2,0.05176,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2487.7,18-Jul-25 14:11:48,4921,21.75,0.1458,122.4,0.3606,0.5039,1.463,0,0,0,100,18.48,0.3403,404.1,0.0562,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2488.3,18-Jul-25 14:11:48,4921,21.75,0.146,121,0.3584,0.5048,1.457,0,0,0,100,18.48,0.3434,404.2,0.04191,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2488.7,18-Jul-25 14:11:49,4922,21.75,0.1461,120.6,0.3615,0.5052,1.456,0,0,0,100,18.48,0.3448,404.1,0.04616,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2489.1,18-Jul-25 14:11:49,4922,21.75,0.1457,121.3,0.3575,0.5039,1.464,0,0,0,100,18.48,0.3443,404.1,0.03692,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2489.5,18-Jul-25 14:11:49,4922,21.75,0.1456,121,0.3604,0.5035,1.466,0,0,0,100,18.48,0.3435,403.8,0.04685,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2490.0,18-Jul-25 14:11:50,4923,21.75,0.1456,120.8,0.3612,0.5045,1.46,0,0,0,100,18.48,0.342,403.9,0.05296,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2490.4,18-Jul-25 14:11:50,4923,21.75,0.1456,120.5,0.3633,0.5052,1.456,0,0,0,100,18.48,0.3424,404.2,0.05739,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2490.8,18-Jul-25 14:11:51,4924,21.75,0.1455,120.5,0.3604,0.5043,1.461,0,0,0,100,18.48,0.3404,404.2,0.05534,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2491.4,18-Jul-25 14:11:51,4924,21.75,0.1453,120.8,0.3614,0.5054,1.454,0,0,0,100,18.48,0.3383,403.8,0.06373,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2492.0,18-Jul-25 14:11:52,4925,21.75,0.1454,120.3,0.361,0.504,1.462,0,0,0,100,18.48,0.3409,403.8,0.05567,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2492.4,18-Jul-25 14:11:52,4925,21.75,0.1453,120.4,0.3583,0.5055,1.453,0,0,0,100,18.48,0.3405,403.9,0.04962,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2492.8,18-Jul-25 14:11:53,4926,21.75,0.1452,120.3,0.3606,0.5038,1.463,0,0,0,100,18.48,0.3393,404.2,0.0591,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2493.2,18-Jul-25 14:11:53,4926,21.75,0.1452,120.3,0.3611,0.5042,1.461,0,0,0,100,18.48,0.3384,404,0.06274,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2493.8,18-Jul-25 14:11:54,4927,21.75,0.1452,120.2,0.3634,0.5046,1.458,0,0,0,100,18.48,0.3394,403.8,0.06607,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2494.3,18-Jul-25 14:11:54,4927,21.75,0.1451,120.4,0.3629,0.5047,1.458,0,0,0,100,18.48,0.3413,404.2,0.05947,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2494.7,18-Jul-25 14:11:55,4928,21.75,0.1452,120.1,0.3647,0.5038,1.463,0,0,0,100,18.48,0.3409,404,0.06543,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2495.1,18-Jul-25 14:11:55,4928,21.75,0.1453,119.7,0.3648,0.5043,1.461,0,0,0,100,18.48,0.3406,404.2,0.06657,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2495.7,18-Jul-25 14:11:56,4928,21.75,0.1449,120.8,0.3589,0.5053,1.455,0,0,0,100,18.48,0.3416,404.2,0.04817,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2496.3,18-Jul-25 14:11:56,4929,21.75,0.145,120.6,0.362,0.5048,1.457,0,0,0,100,18.48,0.3424,404.1,0.05414,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2496.9,18-Jul-25 14:11:57,4930,21.75,0.1452,120,0.3605,0.504,1.462,0,0,0,100,18.48,0.3432,404.1,0.048,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2497.4,18-Jul-25 14:11:57,4930,21.77,0.1449,120.9,0.3608,0.5049,1.457,0,0,0,100,18.48,0.3427,403.8,0.05002,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2497.9,18-Jul-25 14:11:58,4931,21.77,0.1454,119.4,0.3592,0.5049,1.457,0,0,0,100,18.48,0.3422,404.1,0.04739,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2498.3,18-Jul-25 14:11:58,4931,21.77,0.1451,119.9,0.3598,0.5049,1.457,0,0,0,100,18.48,0.342,403.9,0.04941,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2498.9,18-Jul-25 14:11:59,4932,21.77,0.1456,118.6,0.361,0.5033,1.465,0,0,0,100,18.48,0.3431,404.2,0.04942,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2499.4,18-Jul-25 14:11:59,4932,21.77,0.1451,120,0.3607,0.5053,1.454,0,0,0,100,18.48,0.3407,403.9,0.05545,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2499.9,18-Jul-25 14:12:00,4933,21.77,0.1451,120,0.3602,0.5034,1.465,0,0,0,100,18.48,0.3404,404.1,0.05505,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2500.5,18-Jul-25 14:12:00,4933,21.77,0.1451,120,0.3569,0.5034,1.465,0,0,0,100,18.48,0.3405,403.8,0.04604,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2500.9,18-Jul-25 14:12:01,4934,21.77,0.145,120.2,0.3585,0.5056,1.453,0,0,0,100,18.48,0.3414,404.2,0.04757,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2501.3,18-Jul-25 14:12:01,4934,21.77,0.145,120.4,0.3622,0.5041,1.461,0,0,0,100,18.48,0.3408,403.9,0.059,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2501.8,18-Jul-25 14:12:02,4935,21.77,0.1451,120.1,0.3618,0.5046,1.459,0,0,0,100,18.48,0.3396,403.8,0.06131,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2502.2,18-Jul-25 14:12:02,4935,21.77,0.145,120.2,0.3615,0.5037,1.464,0,0,0,100,18.48,0.3398,404.2,0.05998,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2502.7,18-Jul-25 14:12:03,4936,21.77,0.145,120.4,0.3601,0.5044,1.461,0,0,0,100,18.48,0.3406,403.8,0.054,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2503.1,18-Jul-25 14:12:03,4936,21.77,0.145,120.5,0.3664,0.5048,1.458,0,0,0,100,18.48,0.3396,403.8,0.07336,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2503.5,18-Jul-25 14:12:03,4936,21.77,0.1451,120,0.3615,0.5043,1.461,0,0,0,100,18.48,0.3396,403.8,0.06042,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2503.9,18-Jul-25 14:12:04,4937,21.77,0.145,120.4,0.3612,0.5037,1.464,0,0,0,100,18.48,0.3419,403.7,0.0534,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2504.3,18-Jul-25 14:12:04,4937,21.77,0.1451,120,0.3596,0.5055,1.454,0,0,0,100,18.48,0.3417,403.7,0.04967,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2504.8,18-Jul-25 14:12:05,4938,21.77,0.1451,120.1,0.3612,0.505,1.456,0,0,0,100,18.48,0.3404,404.2,0.05753,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2505.2,18-Jul-25 14:12:05,4938,21.77,0.1451,120.3,0.3607,0.5052,1.455,0,0,0,100,18.48,0.3408,404.1,0.05512,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2505.6,18-Jul-25 14:12:06,4938,21.77,0.1452,119.8,0.3614,0.5038,1.463,0,0,0,100,18.48,0.3381,403.9,0.06451,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2506.1,18-Jul-25 14:12:06,4939,21.77,0.1451,120.1,0.3629,0.5032,1.467,0,0,0,100,18.48,0.3425,403.9,0.05625,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2506.6,18-Jul-25 14:12:06,4939,21.77,0.1453,119.4,0.3632,0.5042,1.462,0,0,0,100,18.48,0.3439,404.2,0.05314,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2507.0,18-Jul-25 14:12:07,4940,21.77,0.1451,120.1,0.3663,0.5049,1.457,0,0,0,100,18.48,0.3445,403.9,0.05947,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2507.4,18-Jul-25 14:12:07,4940,21.77,0.145,120.2,0.366,0.5049,1.457,0,0,0,100,18.48,0.3435,403.8,0.06157,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2507.8,18-Jul-25 14:12:08,4941,21.77,0.1451,120,0.3608,0.5036,1.465,0,0,0,100,18.48,0.3425,403.9,0.05057,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2508.2,18-Jul-25 14:12:08,4941,21.77,0.145,120.2,0.3621,0.5044,1.46,0,0,0,100,18.48,0.3427,403.8,0.05362,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2508.6,18-Jul-25 14:12:09,4941,21.77,0.145,120.1,0.3636,0.5033,1.466,0,0,0,100,18.48,0.3416,404.2,0.06049,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2509.1,18-Jul-25 14:12:09,4942,21.77,0.1452,119.7,0.3646,0.5045,1.459,0,0,0,100,18.48,0.3397,404.1,0.06838,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2509.5,18-Jul-25 14:12:09,4942,21.77,0.1451,119.9,0.362,0.5041,1.461,0,0,0,100,18.48,0.3385,403.9,0.06471,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2509.9,18-Jul-25 14:12:10,4943,21.77,0.1448,120.7,0.3636,0.5038,1.463,0,0,0,100,18.48,0.34,404,0.06492,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2510.3,18-Jul-25 14:12:10,4943,21.77,0.145,120,0.3631,0.5038,1.464,0,0,0,100,18.48,0.3406,404,0.06187,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2510.7,18-Jul-25 14:12:11,4944,21.77,0.1449,120.2,0.3613,0.5034,1.466,0,0,0,100,18.48,0.3398,404,0.05935,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2511.3,18-Jul-25 14:12:11,4944,21.77,0.1452,119.4,0.3646,0.5057,1.453,0,0,0,100,18.48,0.3395,403.6,0.06893,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2511.7,18-Jul-25 14:12:12,4945,21.77,0.1451,119.8,0.3612,0.5033,1.467,0,0,0,100,18.48,0.3387,404.1,0.06221,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2512.1,18-Jul-25 14:12:12,4945,21.77,0.145,120.1,0.3625,0.5044,1.461,0,0,0,100,18.48,0.3382,404,0.06688,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2512.5,18-Jul-25 14:12:12,4945,21.77,0.1448,120.6,0.362,0.5036,1.466,0,0,0,100,18.48,0.3397,404.2,0.06149,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2512.9,18-Jul-25 14:12:13,4946,21.77,0.1449,120.4,0.3655,0.5034,1.466,0,0,0,100,18.48,0.3389,404,0.07286,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2513.4,18-Jul-25 14:12:13,4946,21.77,0.145,120.1,0.3676,0.5038,1.464,0,0,0,100,18.48,0.3396,403.8,0.07614,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2513.8,18-Jul-25 14:12:14,4947,21.77,0.1451,119.9,0.3528,0.5034,1.467,0,0,0,100,18.48,0.3368,403.9,0.04555,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2514.2,18-Jul-25 14:12:14,4947,21.77,0.1451,119.8,0.3643,0.5032,1.467,0,0,0,100,18.48,0.3374,403.9,0.07367,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2514.7,18-Jul-25 14:12:15,4948,21.77,0.1451,119.9,0.3608,0.5046,1.459,0,0,0,100,18.48,0.3371,404,0.06576,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2515.3,18-Jul-25 14:12:15,4948,21.77,0.1453,119.4,0.3658,0.5055,1.453,0,0,0,100,18.48,0.3359,403.7,0.08187,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2515.8,18-Jul-25 14:12:16,4949,21.77,0.1448,121,0.3632,0.5052,1.454,0,0,0,100,18.48,0.3369,404.1,0.07233,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2516.2,18-Jul-25 14:12:16,4949,21.77,0.1451,120.2,0.3613,0.5053,1.454,0,0,0,100,18.48,0.3367,404.1,0.06805,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2516.8,18-Jul-25 14:12:17,4950,21.77,0.1451,120,0.3648,0.5046,1.458,0,0,0,100,18.48,0.3403,403.8,0.06734,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2517.2,18-Jul-25 14:12:17,4950,21.77,0.1452,119.9,0.3627,0.5035,1.464,0,0,0,100,18.48,0.3416,403.9,0.05806,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2517.6,18-Jul-25 14:12:18,4950,21.77,0.1451,120.2,0.3626,0.5037,1.463,0,0,0,100,18.48,0.3416,404,0.05769,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2518.0,18-Jul-25 14:12:18,4951,21.77,0.1451,120,0.362,0.5045,1.458,0,0,0,100,18.48,0.3427,404,0.05314,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2518.4,18-Jul-25 14:12:18,4951,21.77,0.1452,119.9,0.362,0.5027,1.469,0,0,0,100,18.48,0.3427,404.1,0.05314,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2518.9,18-Jul-25 14:12:19,4952,21.77,0.145,120.4,0.3584,0.5037,1.464,0,0,0,100,18.48,0.3416,404.1,0.04697,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2519.3,18-Jul-25 14:12:19,4952,21.77,0.1452,119.9,0.3648,0.5047,1.458,0,0,0,100,18.48,0.341,404,0.06546,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2519.7,18-Jul-25 14:12:20,4953,21.77,0.1452,119.6,0.3649,0.5032,1.468,0,0,0,100,18.48,0.3412,404.2,0.06506,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2520.1,18-Jul-25 14:12:20,4953,21.77,0.1455,118.8,0.3624,0.5052,1.456,0,0,0,100,18.48,0.3406,404.2,0.06007,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2520.4,18-Jul-25 14:12:20,4953,21.77,0.1454,118.9,0.3625,0.5045,1.459,0,0,0,100,18.48,0.3414,403.8,0.0581,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2520.8,18-Jul-25 14:12:21,4954,21.77,0.145,120.2,0.3615,0.5047,1.458,0,0,0,100,18.48,0.341,403.8,0.05652,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2521.3,18-Jul-25 14:12:21,4954,21.77,0.1452,119.6,0.3652,0.5044,1.46,0,0,0,100,18.48,0.3403,403.8,0.06824,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2521.7,18-Jul-25 14:12:22,4954,21.77,0.1453,119.6,0.363,0.5048,1.459,0,0,0,100,18.48,0.3409,404.1,0.06083,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2522.2,18-Jul-25 14:12:22,4955,21.77,0.1451,120.2,0.3613,0.5036,1.465,0,0,0,100,18.48,0.3406,404.2,0.05723,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2522.6,18-Jul-25 14:12:23,4955,21.77,0.145,120.3,0.3624,0.5031,1.468,0,0,0,100,18.48,0.34,404.1,0.06174,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2523.0,18-Jul-25 14:12:23,4956,21.77,0.1451,120.1,0.3627,0.5058,1.452,0,0,0,100,18.48,0.3395,403.8,0.06395,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2523.3,18-Jul-25 14:12:23,4956,21.77,0.1451,120,0.3654,0.5054,1.454,0,0,0,100,18.48,0.3416,404,0.06522,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2523.8,18-Jul-25 14:12:24,4957,21.77,0.1451,120.1,0.3626,0.5057,1.451,0,0,0,100,18.48,0.3406,404.2,0.06047,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2524.1,18-Jul-25 14:12:24,4957,21.77,0.145,120.3,0.3604,0.504,1.461,0,0,0,100,18.48,0.3413,404.1,0.05299,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2524.5,18-Jul-25 14:12:24,4957,21.77,0.1452,119.8,0.3636,0.5045,1.458,0,0,0,100,18.48,0.34,404.1,0.06481,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2524.9,18-Jul-25 14:12:25,4958,21.77,0.145,120.2,0.3628,0.5046,1.458,0,0,0,100,18.48,0.3395,403.9,0.0641,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2525.3,18-Jul-25 14:12:25,4958,21.77,0.1452,119.6,0.3604,0.504,1.461,0,0,0,100,18.48,0.3402,403.9,0.05612,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2525.7,18-Jul-25 14:12:26,4959,21.77,0.1452,119.8,0.3627,0.5032,1.466,0,0,0,100,18.48,0.3406,404,0.06073,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2526.2,18-Jul-25 14:12:26,4959,21.77,0.1454,119.3,0.3639,0.505,1.456,0,0,0,100,18.48,0.3403,403.8,0.0648,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2526.6,18-Jul-25 14:12:27,4959,21.77,0.1453,119.6,0.3619,0.5043,1.46,0,0,0,100,18.48,0.3403,403.8,0.05956,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2527.0,18-Jul-25 14:12:27,4960,21.77,0.1448,121,0.3644,0.5044,1.46,0,0,0,100,18.48,0.3395,403.8,0.06843,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2527.4,18-Jul-25 14:12:27,4960,21.77,0.1453,119.3,0.3622,0.5048,1.458,0,0,0,100,18.48,0.34,404,0.06122,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2527.8,18-Jul-25 14:12:28,4961,21.77,0.1451,119.8,0.3627,0.505,1.457,0,0,0,100,18.48,0.3403,404.1,0.06162,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2528.2,18-Jul-25 14:12:28,4961,21.77,0.1452,119.7,0.3645,0.505,1.456,0,0,0,100,18.48,0.3398,404.1,0.06791,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2528.5,18-Jul-25 14:12:28,4961,21.77,0.145,120.3,0.3645,0.5031,1.466,0,0,0,100,18.48,0.3394,404.1,0.06912,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2529.0,18-Jul-25 14:12:29,4962,21.77,0.1452,119.8,0.3626,0.5047,1.458,0,0,0,100,18.48,0.3394,404,0.06392,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2529.4,18-Jul-25 14:12:29,4962,21.77,0.1455,118.9,0.3607,0.5051,1.455,0,0,0,100,18.48,0.3419,404.2,0.05199,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2529.8,18-Jul-25 14:12:30,4963,21.77,0.1454,119.3,0.3621,0.503,1.468,0,0,0,100,18.48,0.3408,403.8,0.05885,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2530.2,18-Jul-25 14:12:30,4963,21.77,0.1451,120.1,0.3641,0.505,1.457,0,0,0,100,18.48,0.3403,404.1,0.0652,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2530.6,18-Jul-25 14:12:31,4963,21.77,0.1453,119.8,0.3642,0.5044,1.46,0,0,0,100,18.48,0.3408,403.9,0.06401,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2531.1,18-Jul-25 14:12:31,4964,21.77,0.1449,120.8,0.364,0.5035,1.465,0,0,0,100,18.48,0.3421,404.1,0.06007,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2531.5,18-Jul-25 14:12:31,4964,21.77,0.1453,119.6,0.3628,0.5057,1.453,0,0,0,100,18.48,0.3416,404.1,0.05843,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2531.9,18-Jul-25 14:12:32,4965,21.77,0.1451,120.4,0.3647,0.5045,1.46,0,0,0,100,18.48,0.341,404.1,0.06499,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2532.3,18-Jul-25 14:12:32,4965,21.77,0.1452,119.8,0.3617,0.5044,1.461,0,0,0,100,18.48,0.3433,404,0.0508,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2532.7,18-Jul-25 14:12:33,4966,21.77,0.1451,120.1,0.3647,0.5048,1.459,0,0,0,100,18.48,0.3439,404.1,0.05726,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2533.1,18-Jul-25 14:12:33,4966,21.77,0.1453,119.4,0.3619,0.5041,1.463,0,0,0,100,18.48,0.3417,404.1,0.05578,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2533.5,18-Jul-25 14:12:33,4966,21.77,0.1454,119.4,0.3659,0.5042,1.462,0,0,0,100,18.48,0.3431,403.8,0.06253,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2533.9,18-Jul-25 14:12:34,4967,21.77,0.1452,119.9,0.3601,0.505,1.457,0,0,0,100,18.48,0.3422,403.8,0.04964,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2534.3,18-Jul-25 14:12:34,4967,21.77,0.1451,120.1,0.3663,0.5034,1.466,0,0,0,100,18.48,0.341,403.8,0.06904,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2534.7,18-Jul-25 14:12:35,4968,21.77,0.1453,119.7,0.3626,0.5055,1.454,0,0,0,100,18.48,0.3427,403.8,0.05492,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2535.1,18-Jul-25 14:12:35,4968,21.77,0.1451,120.3,0.3613,0.504,1.462,0,0,0,100,18.48,0.3396,404,0.05991,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2535.5,18-Jul-25 14:12:35,4968,21.77,0.1453,119.8,0.3629,0.5041,1.461,0,0,0,100,18.48,0.3385,404.1,0.06702,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2536.0,18-Jul-25 14:12:36,4969,21.77,0.1454,119.6,0.3645,0.503,1.468,0,0,0,100,18.48,0.3395,404.2,0.06879,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2536.3,18-Jul-25 14:12:36,4969,21.77,0.1451,120.6,0.363,0.5032,1.467,0,0,0,100,18.48,0.3377,404.2,0.06949,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2536.8,18-Jul-25 14:12:37,4970,21.77,0.1453,119.8,0.3625,0.5034,1.466,0,0,0,100,18.48,0.339,403.9,0.06477,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2537.3,18-Jul-25 14:12:37,4970,21.77,0.1453,119.7,0.3638,0.5047,1.459,0,0,0,100,18.48,0.3384,403.8,0.06975,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2537.9,18-Jul-25 14:12:38,4971,21.77,0.145,120.5,0.3655,0.5047,1.459,0,0,0,100,18.48,0.3385,404.1,0.07407,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2538.4,18-Jul-25 14:12:38,4971,21.77,0.1452,119.9,0.3639,0.5051,1.456,0,0,0,100,18.48,0.338,403.8,0.07111,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2539.1,18-Jul-25 14:12:39,4972,21.77,0.1452,120.1,0.3695,0.5058,1.451,0,0,0,100,18.48,0.3369,403.8,0.08827,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2539.5,18-Jul-25 14:12:39,4972,21.77,0.1454,119.5,0.3652,0.5039,1.462,0,0,0,100,18.48,0.337,404.1,0.07729,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2540.0,18-Jul-25 14:12:40,4973,21.77,0.1452,120,0.3728,0.5046,1.458,0,0,0,100,18.48,0.3408,403.9,0.08579,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2541.4,18-Jul-25 14:12:41,4973,21.77,0,103.2,0.04017,0.5034,1.465,0,0,0,100,18.48,0.3213,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
2543.0,18-Jul-25 14:12:43,4975,21.77,0,32.65,0.04047,0.5051,1.459,0,0,0,100,18.48,0.3178,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
2544.8,18-Jul-25 14:12:45,4977,21.77,0,17.15,0.04295,0.5049,1.458,0,0,0,100,18.48,0.005317,25.09,0,0,-1,0,-2,0,-1,0.6722,3,3,2,[ OK ]
2764.3,18-Jul-25 14:16:24,5196,21.77,0,0.5261,0.04096,0,0.009265,0,0,0,100,18.48,0.003787,0.1079,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
2766.0,18-Jul-25 14:16:26,5198,21.77,0,0.8768,0.04027,0.3243,0.6311,0,0,0,100,18.48,0.001531,0.02538,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
2767.9,18-Jul-25 14:16:28,5200,21.77,0,0.8609,0.03769,0.4144,1.146,0,0,0,100,18.48,0.3163,404.4,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
2769.9,18-Jul-25 14:16:30,5202,21.77,0,0.7174,0.04027,0.4526,1.355,0,0,0,100,18.48,0.3153,404,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
2771.9,18-Jul-25 14:16:32,5204,21.77,0.007093,76.06,0.04394,0.4684,1.417,0,0,0,100,18.48,0.3179,403.9,-1,0,-1,0,-2,0,0,0,3.632,3,4,[ OK ]
2773.9,18-Jul-25 14:16:34,5206,21.77,0.03497,40.94,0.04305,0.5629,1.93,0,0,0,100,18.48,0.3136,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2775.2,18-Jul-25 14:16:35,5208,21.77,0.05664,46.36,0.04146,0.571,1.974,0,0,0,100,18.48,0.3119,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2775.9,18-Jul-25 14:16:36,5209,21.77,0.0624,53.34,0.04096,0.5755,1.972,0,0,0,100,18.48,0.3127,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2776.5,18-Jul-25 14:16:36,5209,21.77,0.06568,57.79,0.04533,0.5767,1.976,0,0,0,100,18.48,0.3112,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2777.1,18-Jul-25 14:16:37,5210,21.77,0.06836,61.66,0.04453,0.5782,1.978,0,0,0,100,18.48,0.3121,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2777.6,18-Jul-25 14:16:37,5210,21.77,0.07004,64.02,0.04543,0.5775,1.989,0,0,0,100,18.48,0.3108,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2778.1,18-Jul-25 14:16:38,5211,21.77,0.07208,66.32,0.04553,0.5798,1.984,0,0,0,100,18.48,0.3101,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2778.7,18-Jul-25 14:16:39,5211,21.77,0.07338,68.87,0.04463,0.58,1.99,0,0,0,100,18.48,0.3087,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2779.3,18-Jul-25 14:16:39,5212,21.77,0.07459,71.16,0.04632,0.5831,1.977,0,0,0,100,18.48,0.3105,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2779.9,18-Jul-25 14:16:40,5213,21.77,0.07591,71.99,0.04572,0.5814,1.993,0,0,0,100,18.48,0.3099,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2780.4,18-Jul-25 14:16:40,5213,21.77,0.07632,73.52,0.04265,0.5825,1.991,0,0,0,100,18.48,0.3085,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2780.9,18-Jul-25 14:16:41,5214,21.77,0.07751,73.46,0.04533,0.5825,1.998,0,0,0,100,18.48,0.3101,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2781.5,18-Jul-25 14:16:41,5214,21.77,0.07773,75.52,0.04562,0.5858,1.984,0,0,0,100,18.48,0.3098,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2782.0,18-Jul-25 14:16:42,5215,21.77,0.07824,75.93,0.04513,0.5846,1.995,0,0,0,100,18.48,0.3091,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2782.5,18-Jul-25 14:16:42,5215,21.77,0.07856,76.55,0.04622,0.5864,1.989,0,0,0,100,18.48,0.3078,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2783.0,18-Jul-25 14:16:43,5216,21.77,0.07891,77.4,0.04493,0.5868,1.992,0,0,0,100,18.48,0.3072,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2783.5,18-Jul-25 14:16:43,5216,21.77,0.0792,77.59,0.0486,0.5879,1.989,0,0,0,100,18.48,0.3056,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2784.0,18-Jul-25 14:16:44,5217,21.77,0.0794,78.29,0.0486,0.5877,1.995,0,0,0,100,18.48,0.3054,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2784.5,18-Jul-25 14:16:44,5217,21.77,0.07969,78.21,0.04572,0.5872,2.002,0,0,0,100,18.48,0.3065,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2785.1,18-Jul-25 14:16:45,5218,21.77,0.08032,77.29,0.04572,0.591,1.985,0,0,0,100,18.48,0.3058,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2785.7,18-Jul-25 14:16:46,5218,21.77,0.08009,78.67,0.04582,0.5901,1.994,0,0,0,100,18.48,0.3057,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2786.2,18-Jul-25 14:16:46,5219,21.77,0.08013,79.2,0.04493,0.5902,1.998,0,0,0,100,18.48,0.305,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2786.7,18-Jul-25 14:16:47,5219,21.77,0.08008,79.76,0.04473,0.5916,1.994,0,0,0,100,18.48,0.3092,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2787.2,18-Jul-25 14:16:47,5220,21.77,0.08039,79.2,0.04245,0.5932,1.988,0,0,0,100,18.48,0.3087,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2787.7,18-Jul-25 14:16:48,5220,21.77,0.08075,78.43,0.04503,0.593,1.991,0,0,0,100,18.48,0.3109,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2788.2,18-Jul-25 14:16:48,5221,21.77,0.08065,79.17,0.04255,0.5945,1.987,0,0,0,100,18.48,0.3097,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2788.7,18-Jul-25 14:16:49,5221,21.77,0.08072,79.09,0.04533,0.5945,1.991,0,0,0,100,18.48,0.3099,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2789.2,18-Jul-25 14:16:49,5222,21.77,0.08049,80.03,0.04493,0.5943,1.997,0,0,0,100,18.48,0.3085,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2789.7,18-Jul-25 14:16:50,5223,21.77,0.08088,79.12,0.04493,0.5954,1.994,0,0,0,100,18.48,0.309,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2790.2,18-Jul-25 14:16:50,5223,21.77,0.08068,79.96,0.04612,0.5955,1.997,0,0,0,100,18.48,0.308,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2790.7,18-Jul-25 14:16:51,5223,21.77,0.08073,79.84,0.04582,0.5975,1.988,0,0,0,100,18.48,0.3087,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2791.2,18-Jul-25 14:16:51,5224,21.77,0.08095,79.42,0.04572,0.5984,1.987,0,0,0,100,18.48,0.3081,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2791.7,18-Jul-25 14:16:52,5224,21.77,0.08075,80.11,0.04731,0.5969,1.998,0,0,0,100,18.48,0.3081,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2792.1,18-Jul-25 14:16:52,5225,21.77,0.08089,79.79,0.04592,0.5974,2,0,0,0,100,18.48,0.3089,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2792.6,18-Jul-25 14:16:53,5225,21.77,0.08102,79.52,0.04622,0.5993,1.993,0,0,0,100,18.48,0.3086,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2793.1,18-Jul-25 14:16:53,5226,21.77,0.0809,79.87,0.04493,0.5996,1.994,0,0,0,100,18.48,0.3095,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2793.6,18-Jul-25 14:16:53,5226,21.77,0.08092,79.92,0.04652,0.5989,2.001,0,0,0,100,18.48,0.3115,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2794.1,18-Jul-25 14:16:54,5227,21.77,0.08107,79.53,0.04473,0.6005,1.996,0,0,0,100,18.48,0.312,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2794.6,18-Jul-25 14:16:55,5227,21.77,0.08103,79.68,0.04592,0.6016,1.993,0,0,0,100,18.48,0.3132,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2795.0,18-Jul-25 14:16:55,5228,21.77,0.08094,79.95,0.04612,0.6017,1.994,0,0,0,100,18.48,0.3122,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2795.6,18-Jul-25 14:16:56,5228,21.77,0.08094,79.95,0.04592,0.6032,1.99,0,0,0,100,18.48,0.3116,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2796.1,18-Jul-25 14:16:56,5229,21.77,0.08104,79.77,0.04493,0.6036,1.99,0,0,0,100,18.48,0.3107,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2796.6,18-Jul-25 14:16:56,5229,21.77,0.08099,79.96,0.04434,0.6038,1.991,0,0,0,100,18.48,0.3113,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2797.0,18-Jul-25 14:16:57,5230,21.77,0.08106,79.79,0.04662,0.6049,1.989,0,0,0,100,18.48,0.3124,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2797.4,18-Jul-25 14:16:57,5230,21.77,0.08089,80.2,0.04652,0.6043,1.995,0,0,0,100,18.48,0.3107,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2797.9,18-Jul-25 14:16:58,5231,21.77,0.08091,80.14,0.04523,0.6043,1.999,0,0,0,100,18.48,0.3103,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2798.4,18-Jul-25 14:16:58,5231,21.77,0.08099,79.88,0.04533,0.6056,1.995,0,0,0,100,18.48,0.3104,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2798.9,18-Jul-25 14:16:59,5232,21.77,0.08099,79.84,0.04513,0.6052,1.999,0,0,0,100,18.48,0.3097,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2799.3,18-Jul-25 14:16:59,5232,21.77,0.08083,80.41,0.04503,0.6065,1.996,0,0,0,100,18.48,0.3106,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2799.8,18-Jul-25 14:17:00,5233,21.78,0.08084,80.35,0.04493,0.6057,2.003,0,0,0,100,18.48,0.3098,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2800.2,18-Jul-25 14:17:00,5233,21.78,0.08105,79.8,0.049,0.6082,1.992,0,0,0,100,18.48,0.3139,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2800.7,18-Jul-25 14:17:01,5233,21.78,0.08104,79.88,0.04562,0.607,2.002,0,0,0,100,18.48,0.3135,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2801.1,18-Jul-25 14:17:01,5234,21.78,0.08101,80.08,0.04612,0.609,1.993,0,0,0,100,18.48,0.3115,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2801.6,18-Jul-25 14:17:02,5234,21.78,0.08101,80.14,0.04463,0.6086,1.998,0,0,0,100,18.48,0.312,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2802.1,18-Jul-25 14:17:02,5235,21.78,0.08112,79.84,0.04344,0.6093,1.996,0,0,0,100,18.48,0.3112,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2802.7,18-Jul-25 14:17:03,5235,21.78,0.08104,80.04,0.04334,0.6092,1.999,0,0,0,100,18.48,0.3093,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2803.1,18-Jul-25 14:17:03,5236,21.78,0.08114,79.58,0.04493,0.6092,2.002,0,0,0,100,18.48,0.309,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2803.6,18-Jul-25 14:17:04,5236,21.78,0.08104,80,0.04265,0.61,2,0,0,0,100,18.48,0.3094,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2804.1,18-Jul-25 14:17:04,5237,21.78,0.08117,79.63,0.0482,0.6119,1.992,0,0,0,100,18.48,0.3084,403.7,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2804.6,18-Jul-25 14:17:05,5237,21.78,0.08103,79.8,0.04513,0.6111,1.999,0,0,0,100,18.48,0.307,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2805.1,18-Jul-25 14:17:05,5238,21.78,0.08094,80.08,0.04602,0.6128,1.993,0,0,0,100,18.48,0.3092,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2805.5,18-Jul-25 14:17:05,5238,21.78,0.08095,80.06,0.04533,0.6115,2.002,0,0,0,100,18.48,0.3078,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2806.0,18-Jul-25 14:17:06,5239,21.78,0.08099,79.93,0.04592,0.6129,1.996,0,0,0,100,18.48,0.3201,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2806.4,18-Jul-25 14:17:06,5239,21.78,0.08098,79.98,0.04602,0.6145,1.989,0,0,0,100,18.48,0.3193,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2806.9,18-Jul-25 14:17:07,5240,21.78,0.08093,80.08,0.04612,0.6138,1.995,0,0,0,100,18.48,0.3197,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2807.4,18-Jul-25 14:17:07,5240,21.78,0.08103,79.93,0.04146,0.6141,1.995,0,0,0,100,18.48,0.3197,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2807.8,18-Jul-25 14:17:08,5241,21.78,0.08105,79.92,0.04572,0.6144,1.996,0,0,0,100,18.48,0.3221,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2808.3,18-Jul-25 14:17:08,5241,21.78,0.08105,79.98,0.0486,0.6148,1.997,0,0,0,100,18.48,0.3227,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2808.8,18-Jul-25 14:17:09,5242,21.78,0.08102,80.04,0.04553,0.6151,1.998,0,0,0,100,18.48,0.3224,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2809.3,18-Jul-25 14:17:09,5242,21.78,0.081,80.19,0.04493,0.6157,1.996,0,0,0,100,18.48,0.3212,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2809.8,18-Jul-25 14:17:10,5243,21.78,0.0811,79.9,0.04572,0.6158,1.998,0,0,0,100,18.48,0.3216,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2810.3,18-Jul-25 14:17:10,5243,21.78,0.08108,79.93,0.04572,0.6172,1.992,0,0,0,100,18.48,0.3221,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2810.7,18-Jul-25 14:17:11,5243,21.78,0.08093,80.44,0.04424,0.6184,1.987,0,0,0,100,18.48,0.323,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2811.2,18-Jul-25 14:17:11,5244,21.78,0.08119,79.76,0.04751,0.6179,1.992,0,0,0,100,18.48,0.3226,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2811.6,18-Jul-25 14:17:12,5244,21.78,0.08087,80.54,0.04176,0.6168,2,0,0,0,100,18.48,0.3221,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2812.1,18-Jul-25 14:17:12,5245,21.78,0.08125,79.36,0.049,0.6176,1.997,0,0,0,100,18.48,0.3215,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2812.5,18-Jul-25 14:17:12,5245,21.78,0.08102,80.09,0.0492,0.618,1.998,0,0,0,100,18.48,0.3222,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2813.0,18-Jul-25 14:17:13,5246,21.78,0.08108,79.85,0.04186,0.6186,1.996,0,0,0,100,18.48,0.3219,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2813.6,18-Jul-25 14:17:13,5246,21.78,0.08104,80.03,0.04622,0.6203,1.988,0,0,0,100,18.48,0.3247,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2814.1,18-Jul-25 14:17:14,5247,21.78,0.08094,80.38,0.04553,0.6193,1.995,0,0,0,100,18.48,0.326,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2814.5,18-Jul-25 14:17:14,5247,21.78,0.08106,80.03,0.04642,0.6184,2.003,0,0,0,100,18.48,0.3257,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2815.0,18-Jul-25 14:17:15,5248,21.78,0.08114,79.79,0.04701,0.6187,2.003,0,0,0,100,18.48,0.3267,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2815.5,18-Jul-25 14:17:15,5248,21.78,0.08122,79.57,0.04265,0.6223,1.985,0,0,0,100,18.48,0.3263,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2816.0,18-Jul-25 14:17:16,5249,21.78,0.08089,80.47,0.04562,0.6205,1.995,0,0,0,100,18.48,0.3248,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2816.5,18-Jul-25 14:17:16,5249,21.78,0.08108,79.95,0.04592,0.6217,1.991,0,0,0,100,18.48,0.3265,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2817.0,18-Jul-25 14:17:17,5250,21.78,0.08116,79.69,0.04751,0.6217,1.991,0,0,0,100,18.48,0.3268,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2817.5,18-Jul-25 14:17:17,5250,21.78,0.08096,80.35,0.04443,0.6213,1.995,0,0,0,100,18.48,0.3232,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2818.0,18-Jul-25 14:17:18,5251,21.78,0.08138,79.07,0.04771,0.6224,1.99,0,0,0,100,18.48,0.3232,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2818.5,18-Jul-25 14:17:18,5251,21.78,0.08091,80.47,0.04215,0.6217,1.996,0,0,0,100,18.48,0.3226,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2819.0,18-Jul-25 14:17:19,5252,21.78,0.08099,80.25,0.04503,0.623,1.99,0,0,0,100,18.48,0.3226,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2819.5,18-Jul-25 14:17:19,5252,21.78,0.08107,80,0.04086,0.6222,1.996,0,0,0,100,18.48,0.3226,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2820.0,18-Jul-25 14:17:20,5253,21.78,0.0812,79.58,0.04721,0.6236,1.989,0,0,0,100,18.48,0.3209,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
2820.4,18-Jul-25 14:17:20,5253,21.78,0.0827,75.31,0.4816,0.6222,1.998,0,0,0,100,18.48,0.4145,403.9,0.1393,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
2821.6,18-Jul-25 14:17:22,5254,21.78,0.08854,62.7,0.5287,0.6224,1.997,0,0,0,100,18.48,0.4208,404.1,0.2041,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2823.8,18-Jul-25 14:17:24,5257,21.78,0.1236,48.97,0.7519,0.5207,1.498,0,0,0,100,18.48,0.4634,403.9,0.3837,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2824.6,18-Jul-25 14:17:25,5257,21.78,0.1301,53.26,0.7917,0.5159,1.495,0,0,0,100,18.48,0.4659,404.2,0.4115,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2825.0,18-Jul-25 14:17:25,5258,21.78,0.133,55.14,0.8049,0.5151,1.488,0,0,0,100,18.48,0.4662,403.9,0.4207,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2825.3,18-Jul-25 14:17:25,5258,21.78,0.1344,57.45,0.8162,0.5157,1.478,0,0,0,100,18.48,0.4673,403.9,0.4275,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2825.6,18-Jul-25 14:17:26,5258,21.78,0.1362,58.28,0.8211,0.5136,1.483,0,0,0,100,18.48,0.466,404.2,0.4325,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2825.9,18-Jul-25 14:17:26,5259,21.78,0.1367,62.59,0.8266,0.5139,1.477,0,0,0,100,18.48,0.4654,404.2,0.4369,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2826.3,18-Jul-25 14:17:26,5259,21.78,0.138,65.3,0.8324,0.5117,1.483,0,0,0,100,18.48,0.4635,404.2,0.4432,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2826.8,18-Jul-25 14:17:27,5260,21.78,0.1535,68.18,0.9184,0.5121,1.475,0,0,0,100,18.48,0.475,403.9,0.4828,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2827.1,18-Jul-25 14:17:27,5260,21.78,0.157,72.15,0.9411,0.5124,1.469,0,0,0,100,18.48,0.4788,404,0.4912,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2827.4,18-Jul-25 14:17:27,5260,21.78,0.16,76.44,0.9582,0.5117,1.47,0,0,0,100,18.48,0.476,403.9,0.5032,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2827.7,18-Jul-25 14:17:28,5261,21.78,0.1628,80.12,0.97,0.5122,1.464,0,0,0,100,18.48,0.478,404.1,0.5071,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2828.0,18-Jul-25 14:17:28,5261,21.78,0.1654,83.82,0.9781,0.5101,1.474,0,0,0,100,18.48,0.477,403.9,0.5124,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2828.4,18-Jul-25 14:17:28,5261,21.78,0.1678,90.04,0.984,0.5108,1.468,0,0,0,100,18.48,0.4742,403.9,0.5181,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2828.8,18-Jul-25 14:17:29,5262,21.78,0.1703,93.9,0.9786,0.5093,1.474,0,0,0,100,18.48,0.4705,403.9,0.5192,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2829.1,18-Jul-25 14:17:29,5262,21.78,0.1713,97.95,0.9775,0.5095,1.471,0,0,0,100,18.48,0.468,404.2,0.5213,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2829.4,18-Jul-25 14:17:29,5262,21.78,0.1724,100.9,0.972,0.5111,1.461,0,0,0,100,18.48,0.4657,403.9,0.5209,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2829.7,18-Jul-25 14:17:30,5263,21.78,0.1739,101.9,0.9181,0.5099,1.466,0,0,0,100,18.48,0.4557,404.2,0.5036,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2830.0,18-Jul-25 14:17:30,5263,21.78,0.1735,107.2,0.9143,0.5105,1.462,0,0,0,100,18.48,0.4543,403.9,0.5031,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2830.5,18-Jul-25 14:17:30,5263,21.78,0.1735,111.6,0.8997,0.5087,1.47,0,0,0,100,18.48,0.4478,404.2,0.5023,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2830.9,18-Jul-25 14:17:31,5264,21.78,0.1736,114.3,0.8786,0.5099,1.462,0,0,0,100,18.48,0.4434,403.8,0.4954,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2831.2,18-Jul-25 14:17:31,5264,21.78,0.1737,115.5,0.8693,0.5108,1.455,0,0,0,100,18.48,0.4395,403.9,0.4944,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2831.5,18-Jul-25 14:17:31,5264,21.78,0.1735,117.2,0.8537,0.5083,1.469,0,0,0,100,18.48,0.438,404.2,0.487,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2831.8,18-Jul-25 14:17:32,5265,21.78,0.1732,118.8,0.8489,0.5095,1.46,0,0,0,100,18.48,0.4355,404.1,0.4869,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2832.2,18-Jul-25 14:17:32,5265,21.78,0.1729,119.8,0.831,0.508,1.468,0,0,0,100,18.48,0.4331,404,0.4789,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2832.6,18-Jul-25 14:17:33,5265,21.78,0.1723,121.4,0.8107,0.5081,1.467,0,0,0,100,18.48,0.4264,404.1,0.4741,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2832.9,18-Jul-25 14:17:33,5266,21.78,0.1718,122.4,0.801,0.5086,1.464,0,0,0,100,18.48,0.4254,404.3,0.469,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2833.2,18-Jul-25 14:17:33,5266,21.78,0.1715,122.5,0.7887,0.5075,1.47,0,0,0,100,18.48,0.4212,403.8,0.466,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2833.5,18-Jul-25 14:17:33,5266,21.78,0.1709,123.3,0.7806,0.5096,1.457,0,0,0,100,18.48,0.4197,403.9,0.4624,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2834.0,18-Jul-25 14:17:34,5267,21.78,0.1699,124.6,0.6316,0.5083,1.464,0,0,0,100,18.48,0.3974,404.1,0.3708,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2834.4,18-Jul-25 14:17:34,5267,21.78,0.1684,126.9,0.6203,0.5081,1.464,0,0,0,100,18.48,0.3948,404.2,0.3635,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2834.8,18-Jul-25 14:17:35,5268,21.78,0.1672,127.3,0.6109,0.5083,1.463,0,0,0,100,18.48,0.3922,404.2,0.3579,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2835.1,18-Jul-25 14:17:35,5268,21.78,0.166,128.7,0.5991,0.5088,1.46,0,0,0,100,18.48,0.3897,403.9,0.3495,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2835.4,18-Jul-25 14:17:35,5268,21.78,0.1651,128.8,0.596,0.5081,1.463,0,0,0,100,18.48,0.3903,404.4,0.3452,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2836.4,18-Jul-25 14:17:36,5269,21.78,0.1639,129,0.5877,0.5081,1.462,0,0,0,100,18.48,0.3865,404.2,0.3424,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2837.0,18-Jul-25 14:17:37,5270,21.78,0.1611,127.8,0.5663,0.508,1.465,0,0,0,100,18.48,0.382,403.8,0.3255,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2837.4,18-Jul-25 14:17:37,5270,21.78,0.1604,126.8,0.556,0.5086,1.46,0,0,0,100,18.48,0.3796,403.9,0.3172,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2837.9,18-Jul-25 14:17:38,5271,21.78,0.1595,126.6,0.5512,0.507,1.468,0,0,0,100,18.48,0.3804,403.9,0.3098,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2838.3,18-Jul-25 14:17:38,5271,21.78,0.1583,127.5,0.5447,0.5079,1.462,0,0,0,100,18.48,0.3801,404.2,0.3021,0,0,0,0,0,0,0,4,4,-1,[ OK ]
