Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
2838.7,18-Jul-25 14:17:39,5272,21.78,0.1578,126.5,0.5442,0.5077,1.463,0,0,0,100,18.48,0.3824,404.2,0.2973,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2839.0,18-Jul-25 14:17:39,5272,21.78,0.1571,126.5,0.5442,0.5066,1.468,0,0,0,100,18.48,0.3802,404.1,0.3014,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2839.4,18-Jul-25 14:17:39,5272,21.78,0.1566,125.9,0.5354,0.5071,1.465,0,0,0,100,18.48,0.3793,404.2,0.2915,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2839.8,18-Jul-25 14:17:40,5273,21.78,0.1561,125.1,0.5223,0.5066,1.468,0,0,0,100,18.48,0.3774,403.9,0.2774,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2840.1,18-Jul-25 14:17:40,5273,21.78,0.1558,124.5,0.5238,0.5073,1.463,0,0,0,100,18.48,0.3777,403.8,0.2789,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2840.6,18-Jul-25 14:17:40,5273,21.78,0.1548,125.5,0.5171,0.5071,1.464,0,0,0,100,18.48,0.3753,403.9,0.2743,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2841.0,18-Jul-25 14:17:41,5274,21.78,0.1544,124.7,0.5126,0.508,1.458,0,0,0,100,18.48,0.3754,404,0.2675,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2841.4,18-Jul-25 14:17:41,5274,21.78,0.1539,124.5,0.5135,0.5076,1.459,0,0,0,100,18.48,0.3731,404.2,0.2734,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2841.7,18-Jul-25 14:17:42,5275,21.78,0.1537,123.9,0.505,0.5065,1.466,0,0,0,100,18.48,0.3734,404.2,0.2607,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2842.1,18-Jul-25 14:17:42,5275,21.78,0.1533,123.7,0.5001,0.5065,1.466,0,0,0,100,18.48,0.3739,404,0.2523,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2842.5,18-Jul-25 14:17:42,5275,21.78,0.153,123.2,0.4984,0.5065,1.466,0,0,0,100,18.48,0.3721,404.1,0.2534,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2842.9,18-Jul-25 14:17:43,5276,21.78,0.1527,122.5,0.4951,0.5077,1.458,0,0,0,100,18.48,0.3734,403.8,0.2459,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2843.2,18-Jul-25 14:17:43,5276,21.78,0.1523,122.9,0.4934,0.5081,1.456,0,0,0,100,18.48,0.3729,404.2,0.2443,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2843.7,18-Jul-25 14:17:44,5277,21.78,0.1518,123.1,0.4934,0.5061,1.466,0,0,0,100,18.48,0.3701,403.8,0.2499,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2844.1,18-Jul-25 14:17:44,5277,21.78,0.1516,122.7,0.4841,0.5066,1.463,0,0,0,100,18.48,0.3721,404.2,0.2312,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2844.5,18-Jul-25 14:17:44,5277,21.78,0.1512,122.8,0.4799,0.5075,1.458,0,0,0,100,18.48,0.3713,403.9,0.2263,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2844.8,18-Jul-25 14:17:45,5278,21.78,0.151,122.4,0.4767,0.5056,1.468,0,0,0,100,18.48,0.3704,404,0.2231,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2845.2,18-Jul-25 14:17:45,5278,21.78,0.1507,122.4,0.4795,0.507,1.461,0,0,0,100,18.48,0.3751,404.2,0.2177,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2845.6,18-Jul-25 14:17:46,5278,21.78,0.1504,122.4,0.4751,0.5078,1.455,0,0,0,100,18.48,0.3746,404.2,0.2114,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2845.9,18-Jul-25 14:17:46,5279,21.78,0.1502,122.4,0.4682,0.5071,1.459,0,0,0,100,18.48,0.3772,403.9,0.1943,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2846.4,18-Jul-25 14:17:46,5279,21.78,0.1498,122.4,0.4737,0.5067,1.461,0,0,0,100,18.48,0.3752,404,0.2078,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2846.8,18-Jul-25 14:17:47,5280,21.78,0.1501,120.5,0.4607,0.507,1.459,0,0,0,100,18.48,0.3748,404.1,0.1865,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2847.2,18-Jul-25 14:17:47,5280,21.78,0.1492,122.4,0.4628,0.5058,1.466,0,0,0,100,18.48,0.3742,404,0.1914,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2847.6,18-Jul-25 14:17:48,5280,21.78,0.1489,122.4,0.4644,0.5073,1.457,0,0,0,100,18.48,0.3728,404,0.1973,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2847.9,18-Jul-25 14:17:48,5281,21.78,0.1487,122.4,0.4615,0.5068,1.461,0,0,0,100,18.48,0.3724,404.2,0.193,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2848.3,18-Jul-25 14:17:48,5281,21.78,0.1489,121,0.4592,0.5077,1.454,0,0,0,100,18.48,0.3704,403.9,0.1934,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2848.8,18-Jul-25 14:17:49,5282,21.78,0.1487,121.1,0.458,0.5055,1.466,0,0,0,100,18.48,0.3711,403.9,0.1897,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2849.2,18-Jul-25 14:17:49,5282,21.78,0.1484,121.4,0.4563,0.5062,1.463,0,0,0,100,18.48,0.37,403.9,0.1892,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2849.5,18-Jul-25 14:17:49,5282,21.78,0.1486,120.5,0.456,0.5068,1.458,0,0,0,100,18.48,0.3674,403.8,0.1943,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2849.9,18-Jul-25 14:17:50,5283,21.78,0.1483,121,0.4546,0.5049,1.469,0,0,0,100,18.48,0.3677,404,0.1913,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2850.3,18-Jul-25 14:17:50,5283,21.78,0.1481,121.2,0.45,0.506,1.463,0,0,0,100,18.48,0.3667,403.8,0.185,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2850.7,18-Jul-25 14:17:51,5284,21.78,0.148,121.3,0.4492,0.507,1.457,0,0,0,100,18.48,0.3654,403.8,0.1865,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2851.1,18-Jul-25 14:17:51,5284,21.78,0.1478,121.4,0.4483,0.5057,1.464,0,0,0,100,18.48,0.3661,404.2,0.1834,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2851.4,18-Jul-25 14:17:51,5284,21.78,0.1481,120.4,0.4478,0.507,1.457,0,0,0,100,18.48,0.365,404.1,0.1848,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2851.9,18-Jul-25 14:17:52,5285,21.78,0.1479,120.7,0.4453,0.5069,1.457,0,0,0,100,18.48,0.3663,404.2,0.1775,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2852.3,18-Jul-25 14:17:52,5285,21.78,0.1477,120.9,0.4427,0.5056,1.466,0,0,0,100,18.48,0.3671,404.2,0.1709,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2852.7,18-Jul-25 14:17:53,5286,21.78,0.1478,120.4,0.4441,0.5063,1.46,0,0,0,100,18.48,0.3642,403.8,0.1799,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2853.1,18-Jul-25 14:17:53,5286,21.78,0.1476,120.7,0.4426,0.5069,1.456,0,0,0,100,18.48,0.364,403.9,0.1776,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2853.5,18-Jul-25 14:17:53,5286,21.78,0.1478,119.9,0.4426,0.5068,1.456,0,0,0,100,18.48,0.3641,404.2,0.1773,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2853.8,18-Jul-25 14:17:54,5287,21.78,0.1476,120.4,0.4426,0.5061,1.46,0,0,0,100,18.48,0.3636,404.2,0.1786,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2854.2,18-Jul-25 14:17:54,5287,21.78,0.1476,120.1,0.4442,0.5064,1.458,0,0,0,100,18.48,0.3626,403.8,0.1836,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2854.7,18-Jul-25 14:17:55,5288,21.78,0.1472,121.1,0.4426,0.5049,1.467,0,0,0,100,18.48,0.3638,404.2,0.1781,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2855.1,18-Jul-25 14:17:55,5288,21.78,0.1473,120.2,0.4426,0.5059,1.46,0,0,0,100,18.48,0.3634,404.2,0.1789,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2855.5,18-Jul-25 14:17:55,5288,21.78,0.1471,120.6,0.4426,0.5072,1.453,0,0,0,100,18.48,0.3618,403.8,0.1825,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2855.8,18-Jul-25 14:17:56,5289,21.78,0.147,120.7,0.4426,0.5045,1.468,0,0,0,100,18.48,0.3626,404.2,0.1808,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2856.2,18-Jul-25 14:17:56,5289,21.78,0.1472,120,0.4342,0.5072,1.453,0,0,0,100,18.48,0.3634,403.9,0.163,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2856.6,18-Jul-25 14:17:57,5289,21.78,0.1472,120,0.4426,0.5047,1.467,0,0,0,100,18.48,0.3627,403.9,0.1805,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2857.1,18-Jul-25 14:17:57,5290,21.78,0.1473,119.5,0.4287,0.505,1.466,0,0,0,100,18.48,0.3644,404.2,0.1501,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2857.5,18-Jul-25 14:17:57,5290,21.78,0.1471,119.9,0.4293,0.5056,1.461,0,0,0,100,18.48,0.3629,404.1,0.1548,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2857.9,18-Jul-25 14:17:58,5291,21.78,0.1468,120.9,0.4311,0.5047,1.468,0,0,0,100,18.48,0.3612,404.2,0.1622,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2858.2,18-Jul-25 14:17:58,5291,21.78,0.1467,120.8,0.426,0.5056,1.462,0,0,0,100,18.48,0.3614,404.2,0.1516,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2858.6,18-Jul-25 14:17:59,5291,21.78,0.1469,120.2,0.4267,0.5052,1.464,0,0,0,100,18.48,0.3603,404.1,0.1558,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2859.0,18-Jul-25 14:17:59,5292,21.78,0.1468,120.3,0.4243,0.505,1.466,0,0,0,100,18.48,0.3606,404.2,0.15,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2859.4,18-Jul-25 14:17:59,5292,21.8,0.1464,121,0.4226,0.5052,1.464,0,0,0,100,18.48,0.3608,404,0.1462,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2859.9,18-Jul-25 14:18:00,5293,21.8,0.1463,121.2,0.427,0.5055,1.462,0,0,0,100,18.48,0.3589,403.9,0.1596,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2860.3,18-Jul-25 14:18:00,5293,21.8,0.1463,120.9,0.42,0.5057,1.46,0,0,0,100,18.48,0.3578,403.8,0.148,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2860.7,18-Jul-25 14:18:01,5294,21.8,0.1462,121,0.4194,0.5053,1.463,0,0,0,100,18.48,0.3574,403.9,0.1478,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2861.0,18-Jul-25 14:18:01,5294,21.8,0.1465,120,0.4206,0.5057,1.461,0,0,0,100,18.48,0.3567,404,0.1519,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2861.4,18-Jul-25 14:18:01,5294,21.8,0.1464,120.3,0.4181,0.5057,1.461,0,0,0,100,18.48,0.3593,404.2,0.1406,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2861.8,18-Jul-25 14:18:02,5295,21.8,0.1462,120.6,0.4167,0.5044,1.467,0,0,0,100,18.48,0.3582,403.8,0.1404,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2862.2,18-Jul-25 14:18:02,5295,21.8,0.1463,120.4,0.4141,0.5045,1.467,0,0,0,100,18.48,0.3586,403.9,0.1341,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2862.7,18-Jul-25 14:18:03,5296,21.8,0.1463,120.1,0.4141,0.5041,1.469,0,0,0,100,18.48,0.3587,403.8,0.1338,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2863.0,18-Jul-25 14:18:03,5296,21.8,0.1461,120.5,0.4163,0.5054,1.461,0,0,0,100,18.48,0.3582,404.1,0.1397,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2863.4,18-Jul-25 14:18:03,5296,21.8,0.1464,119.8,0.4171,0.5055,1.46,0,0,0,100,18.48,0.3595,403.9,0.1383,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2863.8,18-Jul-25 14:18:04,5297,21.8,0.1463,119.8,0.4108,0.5056,1.459,0,0,0,100,18.48,0.3574,403.8,0.1299,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2864.2,18-Jul-25 14:18:04,5297,21.8,0.146,120.6,0.413,0.505,1.463,0,0,0,100,18.48,0.3558,403.9,0.1384,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2864.7,18-Jul-25 14:18:05,5297,21.8,0.146,120.7,0.4132,0.5051,1.463,0,0,0,100,18.48,0.3551,404.2,0.1405,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2865.1,18-Jul-25 14:18:05,5298,21.8,0.1458,121.1,0.4126,0.5043,1.467,0,0,0,100,18.48,0.3535,404,0.1431,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2865.5,18-Jul-25 14:18:05,5298,21.8,0.146,120.4,0.4116,0.505,1.463,0,0,0,100,18.48,0.3526,404.1,0.1434,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2865.8,18-Jul-25 14:18:06,5299,21.8,0.1461,120.3,0.4109,0.505,1.463,0,0,0,100,18.48,0.3529,403.9,0.141,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2866.2,18-Jul-25 14:18:06,5299,21.8,0.1459,120.8,0.4133,0.5045,1.465,0,0,0,100,18.48,0.3542,404.2,0.143,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2866.6,18-Jul-25 14:18:07,5299,21.8,0.146,120.5,0.4112,0.5053,1.461,0,0,0,100,18.48,0.352,404.1,0.144,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2867.0,18-Jul-25 14:18:07,5300,21.8,0.146,120.1,0.4078,0.5061,1.457,0,0,0,100,18.48,0.3516,403.9,0.1378,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2867.5,18-Jul-25 14:18:07,5300,21.8,0.146,120.2,0.4099,0.5059,1.457,0,0,0,100,18.48,0.3506,403.9,0.1446,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2867.9,18-Jul-25 14:18:08,5301,21.8,0.1459,120.4,0.4056,0.5057,1.458,0,0,0,100,18.48,0.3551,404.3,0.1244,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2868.3,18-Jul-25 14:18:08,5301,21.8,0.146,120.2,0.4052,0.5041,1.467,0,0,0,100,18.48,0.3545,404.2,0.1251,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2868.7,18-Jul-25 14:18:09,5302,21.8,0.1461,119.6,0.4025,0.505,1.462,0,0,0,100,18.48,0.3543,404.1,0.1198,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2869.0,18-Jul-25 14:18:09,5302,21.8,0.1458,120.4,0.4032,0.5065,1.452,0,0,0,100,18.48,0.353,403.8,0.1245,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2869.4,18-Jul-25 14:18:09,5302,21.8,0.1457,120.6,0.4061,0.5056,1.457,0,0,0,100,18.48,0.3539,403.8,0.1285,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2869.8,18-Jul-25 14:18:10,5303,21.8,0.1459,119.9,0.4037,0.5061,1.454,0,0,0,100,18.48,0.3545,403.9,0.1219,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2870.3,18-Jul-25 14:18:10,5303,21.8,0.1456,120.7,0.3984,0.5042,1.465,0,0,0,100,18.48,0.3533,403.9,0.1131,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2870.7,18-Jul-25 14:18:11,5304,21.8,0.1457,120.2,0.3995,0.5048,1.462,0,0,0,100,18.48,0.3553,404.2,0.1106,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2871.0,18-Jul-25 14:18:11,5304,21.8,0.1457,120.2,0.3992,0.5044,1.464,0,0,0,100,18.48,0.3536,403.8,0.1141,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2871.4,18-Jul-25 14:18:11,5304,21.8,0.1462,118.7,0.3996,0.504,1.466,0,0,0,100,18.48,0.3539,403.8,0.1143,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2871.8,18-Jul-25 14:18:12,5305,21.8,0.1455,120.8,0.3989,0.5051,1.461,0,0,0,100,18.48,0.3535,404.2,0.1137,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2872.2,18-Jul-25 14:18:12,5305,21.8,0.1457,120,0.3929,0.5046,1.463,0,0,0,100,18.48,0.3543,404.2,0.0982,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2872.7,18-Jul-25 14:18:13,5306,21.8,0.1455,120.6,0.3967,0.5042,1.465,0,0,0,100,18.48,0.3547,403.9,0.1059,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2873.1,18-Jul-25 14:18:13,5306,21.8,0.1454,120.6,0.3941,0.5038,1.468,0,0,0,100,18.48,0.3535,404.1,0.1032,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2873.5,18-Jul-25 14:18:13,5306,21.8,0.1453,120.9,0.3965,0.5055,1.458,0,0,0,100,18.48,0.3543,404,0.1063,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2873.8,18-Jul-25 14:18:14,5307,21.8,0.1456,119.7,0.3926,0.5057,1.457,0,0,0,100,18.48,0.3546,404,0.0968,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2874.2,18-Jul-25 14:18:14,5307,21.8,0.1454,120.1,0.3922,0.5057,1.457,0,0,0,100,18.48,0.3539,403.8,0.09783,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2874.6,18-Jul-25 14:18:15,5307,21.8,0.1453,120.3,0.3918,0.5057,1.456,0,0,0,100,18.48,0.3541,403.8,0.0963,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2875.1,18-Jul-25 14:18:15,5308,21.8,0.1453,120.2,0.3918,0.5039,1.467,0,0,0,100,18.48,0.3532,403.8,0.09846,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2875.5,18-Jul-25 14:18:15,5308,21.8,0.1452,120.6,0.3918,0.5059,1.456,0,0,0,100,18.48,0.3529,403.9,0.09939,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2875.8,18-Jul-25 14:18:16,5309,21.8,0.1453,120.2,0.3922,0.5043,1.465,0,0,0,100,18.48,0.3519,404.1,0.1029,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2876.2,18-Jul-25 14:18:16,5309,21.8,0.1451,120.7,0.3842,0.5043,1.466,0,0,0,100,18.48,0.3535,403.8,0.08001,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2876.6,18-Jul-25 14:18:17,5309,21.8,0.1452,120.2,0.384,0.5059,1.455,0,0,0,100,18.48,0.3503,403.8,0.08772,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2877.0,18-Jul-25 14:18:17,5310,21.8,0.1449,121,0.3918,0.504,1.467,0,0,0,100,18.48,0.3516,404,0.1027,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2877.4,18-Jul-25 14:18:17,5310,21.8,0.1453,120,0.3918,0.5055,1.458,0,0,0,100,18.48,0.3506,404.1,0.1051,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2877.8,18-Jul-25 14:18:18,5311,21.8,0.1452,120,0.3918,0.5049,1.461,0,0,0,100,18.48,0.3501,404.1,0.1065,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2878.2,18-Jul-25 14:18:18,5311,21.8,0.1448,121.1,0.3824,0.5062,1.453,0,0,0,100,18.48,0.3502,404,0.08425,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2878.6,18-Jul-25 14:18:19,5311,21.8,0.1452,119.9,0.3839,0.5056,1.456,0,0,0,100,18.48,0.3514,403.9,0.08476,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2879.0,18-Jul-25 14:18:19,5312,21.8,0.145,120.5,0.3816,0.5058,1.455,0,0,0,100,18.48,0.351,404.2,0.08034,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2879.3,18-Jul-25 14:18:19,5312,21.8,0.1449,120.6,0.3798,0.5038,1.466,0,0,0,100,18.48,0.3506,404.1,0.07687,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2879.7,18-Jul-25 14:18:20,5313,21.8,0.1454,119.1,0.38,0.5046,1.462,0,0,0,100,18.48,0.3511,404.1,0.07608,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2880.2,18-Jul-25 14:18:20,5313,21.8,0.145,120.2,0.3784,0.5044,1.464,0,0,0,100,18.48,0.3495,404,0.07656,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2880.6,18-Jul-25 14:18:21,5313,21.8,0.1448,120.6,0.3767,0.5061,1.454,0,0,0,100,18.48,0.3513,404.2,0.06737,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2881.0,18-Jul-25 14:18:21,5314,21.8,0.1447,120.8,0.3767,0.505,1.46,0,0,0,100,18.48,0.3518,403.8,0.06598,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2881.3,18-Jul-25 14:18:21,5314,21.8,0.1449,120.3,0.3774,0.5041,1.465,0,0,0,100,18.48,0.3518,403.9,0.06795,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2881.6,18-Jul-25 14:18:22,5314,21.8,0.145,119.9,0.379,0.5053,1.459,0,0,0,100,18.48,0.3531,404.2,0.06845,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2881.9,18-Jul-25 14:18:22,5315,21.8,0.1448,120.4,0.3744,0.5045,1.463,0,0,0,100,18.48,0.3532,403.8,0.05653,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2882.3,18-Jul-25 14:18:22,5315,21.8,0.1449,119.9,0.3779,0.5043,1.465,0,0,0,100,18.48,0.3519,404,0.06885,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2882.6,18-Jul-25 14:18:23,5315,21.8,0.1447,120.4,0.3725,0.5042,1.466,0,0,0,100,18.48,0.3528,404,0.05272,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2882.9,18-Jul-25 14:18:23,5316,21.8,0.1449,119.6,0.3755,0.5046,1.464,0,0,0,100,18.48,0.3509,403.9,0.06549,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2883.2,18-Jul-25 14:18:23,5316,21.8,0.1447,120.3,0.3756,0.5046,1.464,0,0,0,100,18.48,0.3493,404.1,0.06981,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2883.5,18-Jul-25 14:18:23,5316,21.8,0.1446,120.4,0.3785,0.5064,1.453,0,0,0,100,18.48,0.3506,404.1,0.07383,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2883.8,18-Jul-25 14:18:24,5317,21.8,0.1448,119.9,0.3738,0.5048,1.461,0,0,0,100,18.48,0.3505,403.9,0.06214,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2884.3,18-Jul-25 14:18:24,5317,21.8,0.1445,120.6,0.3747,0.5053,1.458,0,0,0,100,18.48,0.3499,403.8,0.06609,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2884.7,18-Jul-25 14:18:25,5318,21.8,0.1447,120,0.374,0.506,1.453,0,0,0,100,18.48,0.3498,404.1,0.06457,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2885.2,18-Jul-25 14:18:25,5318,21.8,0.1445,120.6,0.3725,0.5051,1.459,0,0,0,100,18.48,0.3498,404.2,0.06084,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2885.7,18-Jul-25 14:18:26,5319,21.8,0.1444,120.7,0.374,0.504,1.465,0,0,0,100,18.48,0.3493,403.9,0.06597,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2886.4,18-Jul-25 14:18:26,5319,21.8,0.1445,120.2,0.3707,0.5046,1.462,0,0,0,100,18.48,0.347,403.9,0.06381,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2887.0,18-Jul-25 14:18:27,5320,21.8,0.1445,120.3,0.3731,0.5049,1.459,0,0,0,100,18.48,0.3468,403.8,0.07043,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2887.6,18-Jul-25 14:18:27,5320,21.8,0.1446,120,0.369,0.5051,1.458,0,0,0,100,18.48,0.3471,404.1,0.05942,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2888.1,18-Jul-25 14:18:28,5321,21.8,0.1447,119.6,0.3688,0.5034,1.469,0,0,0,100,18.48,0.3455,404.1,0.06329,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2888.6,18-Jul-25 14:18:29,5321,21.8,0.1446,119.9,0.3677,0.5042,1.465,0,0,0,100,18.48,0.3452,404.3,0.06116,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2889.1,18-Jul-25 14:18:29,5322,21.8,0.1446,119.7,0.3667,0.5047,1.462,0,0,0,100,18.48,0.3431,404,0.06456,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2889.6,18-Jul-25 14:18:30,5322,21.8,0.1448,119.3,0.3655,0.5048,1.461,0,0,0,100,18.48,0.3436,403.8,0.05997,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2890.2,18-Jul-25 14:18:30,5323,21.8,0.1446,119.7,0.365,0.5057,1.455,0,0,0,100,18.48,0.3408,403.8,0.06641,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2890.8,18-Jul-25 14:18:31,5324,21.8,0.1446,119.6,0.3608,0.5058,1.454,0,0,0,100,18.48,0.3406,403.8,0.05582,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2891.3,18-Jul-25 14:18:31,5324,21.8,0.1444,120,0.3676,0.5056,1.455,0,0,0,100,18.48,0.3409,404.1,0.07274,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2892.0,18-Jul-25 14:18:32,5325,21.8,0.1443,120.2,0.368,0.5042,1.463,0,0,0,100,18.48,0.3432,403.8,0.06751,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2892.6,18-Jul-25 14:18:33,5325,21.8,0.1441,120.8,0.3655,0.5056,1.454,0,0,0,100,18.48,0.3423,403.8,0.06371,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2893.1,18-Jul-25 14:18:33,5326,21.8,0.1443,120.1,0.3616,0.5052,1.457,0,0,0,100,18.48,0.342,404.3,0.054,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2893.8,18-Jul-25 14:18:34,5327,21.8,0.1443,120,0.3639,0.5039,1.464,0,0,0,100,18.48,0.3441,403.8,0.05417,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2894.3,18-Jul-25 14:18:34,5327,21.8,0.1443,119.9,0.3633,0.504,1.464,0,0,0,100,18.48,0.3414,404,0.06005,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2894.9,18-Jul-25 14:18:35,5328,21.8,0.1443,119.9,0.3687,0.5043,1.462,0,0,0,100,18.48,0.3417,404.1,0.07319,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2895.4,18-Jul-25 14:18:35,5328,21.8,0.1441,120.3,0.3646,0.5055,1.455,0,0,0,100,18.48,0.3412,404.1,0.06418,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2895.8,18-Jul-25 14:18:36,5329,21.8,0.1442,120.1,0.3591,0.5037,1.466,0,0,0,100,18.48,0.342,404.2,0.04746,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2896.2,18-Jul-25 14:18:36,5329,21.8,0.144,120.5,0.3614,0.5052,1.458,0,0,0,100,18.48,0.3441,403.9,0.04768,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2896.5,18-Jul-25 14:18:36,5329,21.8,0.144,120.6,0.3592,0.5041,1.464,0,0,0,100,18.48,0.3433,404,0.04425,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2897.1,18-Jul-25 14:18:37,5330,21.8,0.1444,119.6,0.3608,0.5053,1.456,0,0,0,100,18.48,0.3422,404.2,0.05147,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2897.6,18-Jul-25 14:18:38,5330,21.8,0.1441,120.5,0.3663,0.5052,1.456,0,0,0,100,18.48,0.3419,403.9,0.06673,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2898.1,18-Jul-25 14:18:38,5331,21.8,0.1443,119.9,0.3628,0.5043,1.461,0,0,0,100,18.48,0.3429,403.8,0.05488,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2898.7,18-Jul-25 14:18:39,5332,21.8,0.1443,119.7,0.3599,0.5046,1.46,0,0,0,100,18.48,0.3418,404.2,0.05035,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2899.2,18-Jul-25 14:18:39,5332,21.8,0.1442,120,0.3605,0.505,1.457,0,0,0,100,18.48,0.342,404.1,0.05136,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2899.8,18-Jul-25 14:18:40,5333,21.8,0.144,120.4,0.3557,0.5053,1.455,0,0,0,100,18.48,0.3416,404.1,0.03968,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2900.5,18-Jul-25 14:18:40,5333,21.8,0.1442,119.9,0.36,0.5045,1.46,0,0,0,100,18.48,0.3413,404,0.05195,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2901.0,18-Jul-25 14:18:41,5334,21.8,0.1442,119.9,0.3585,0.5041,1.462,0,0,0,100,18.48,0.3407,404,0.0497,0,0,0,0,0,0,0,4,4,-1,[ OK ]
2902.4,18-Jul-25 14:18:42,5335,21.8,0,117.3,0.08709,0.5053,1.456,0,0,0,100,18.48,0.3294,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
2904.5,18-Jul-25 14:18:44,5337,21.8,0,16.32,0.04037,0.5035,1.466,0,0,0,100,18.48,0.3242,403.8,0,0,-1,0,-2,0,-1,0,3.25,4,2,[ OK ]
3222.2,18-Jul-25 14:24:02,5654,21.8,0,0.813,0.04096,0,0.003223,0,0,0,100,18.48,0.003988,0,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
3224.0,18-Jul-25 14:24:04,5656,21.8,0,0.287,0.04027,0.3216,0.6188,0,0,0,100,18.48,0.002578,0,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
3226.0,18-Jul-25 14:24:06,5658,21.8,0,0.9246,0.04126,0.4196,1.164,0,0,0,100,18.48,0.3252,404.4,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
3228.1,18-Jul-25 14:24:08,5660,21.8,0,0.6855,0.04235,0.4524,1.364,0,0,0,100,18.48,0.325,404,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
3230.2,18-Jul-25 14:24:10,5662,21.8,0.007707,74.4,0.04334,0.4675,1.428,0,0,0,100,18.48,0.3261,404.3,-1,0,-1,0,-2,0,0,0,3.684,3,4,[ OK ]
3232.1,18-Jul-25 14:24:12,5664,21.8,0.03623,40.81,0.04602,0.5625,1.934,0,0,0,100,18.48,0.323,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3233.4,18-Jul-25 14:24:13,5666,21.8,0.05702,47.57,0.04791,0.5708,1.973,0,0,0,100,18.48,0.3215,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3234.1,18-Jul-25 14:24:14,5667,21.8,0.06308,54.57,0.04543,0.5728,1.984,0,0,0,100,18.48,0.3226,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3234.7,18-Jul-25 14:24:15,5668,21.8,0.06595,58.33,0.04503,0.5751,1.981,0,0,0,100,18.48,0.3242,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3235.4,18-Jul-25 14:24:15,5668,21.8,0.06859,62.19,0.04364,0.5777,1.977,0,0,0,100,18.48,0.324,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3235.9,18-Jul-25 14:24:16,5669,21.8,0.07067,65.57,0.04503,0.5773,1.986,0,0,0,100,18.48,0.3235,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3236.4,18-Jul-25 14:24:16,5669,21.8,0.07219,66.83,0.04215,0.5776,1.99,0,0,0,100,18.48,0.3226,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3236.9,18-Jul-25 14:24:17,5670,21.8,0.07363,69.41,0.04562,0.5806,1.98,0,0,0,100,18.48,0.3239,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3237.4,18-Jul-25 14:24:17,5670,21.8,0.07448,70.97,0.04582,0.5811,1.981,0,0,0,100,18.48,0.3245,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3238.0,18-Jul-25 14:24:18,5671,21.8,0.07534,73.46,0.0481,0.5807,1.99,0,0,0,100,18.48,0.3244,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3238.6,18-Jul-25 14:24:19,5671,21.8,0.07646,73.51,0.04959,0.5818,1.989,0,0,0,100,18.48,0.324,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3239.1,18-Jul-25 14:24:19,5672,21.8,0.07708,75.17,0.04414,0.5816,1.997,0,0,0,100,18.48,0.3224,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3239.7,18-Jul-25 14:24:20,5673,21.8,0.07808,74.78,0.0481,0.5838,1.99,0,0,0,100,18.48,0.3226,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3240.2,18-Jul-25 14:24:20,5673,21.8,0.07832,76.07,0.0483,0.5845,1.991,0,0,0,100,18.48,0.3218,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3240.7,18-Jul-25 14:24:21,5673,21.8,0.07881,76.14,0.04344,0.584,1.998,0,0,0,100,18.48,0.322,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3241.2,18-Jul-25 14:24:21,5674,21.8,0.0789,77.64,0.04424,0.5855,1.995,0,0,0,100,18.48,0.3229,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3241.7,18-Jul-25 14:24:22,5674,21.8,0.07917,77.99,0.04523,0.5872,1.988,0,0,0,100,18.48,0.3215,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3242.1,18-Jul-25 14:24:22,5675,21.8,0.07973,77.54,0.04622,0.5881,1.985,0,0,0,100,18.48,0.3216,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3242.6,18-Jul-25 14:24:23,5675,21.8,0.0799,77.76,0.04582,0.5872,1.994,0,0,0,100,18.48,0.3208,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3243.2,18-Jul-25 14:24:23,5676,21.8,0.08001,78.35,0.04592,0.5874,1.998,0,0,0,100,18.48,0.321,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3243.6,18-Jul-25 14:24:24,5676,21.8,0.08024,78.16,0.04582,0.5886,1.995,0,0,0,100,18.48,0.3234,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3244.1,18-Jul-25 14:24:24,5677,21.8,0.08009,79.21,0.04572,0.5894,1.995,0,0,0,100,18.48,0.3227,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3244.7,18-Jul-25 14:24:25,5677,21.8,0.08047,78.55,0.04642,0.5899,1.996,0,0,0,100,18.48,0.3224,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3245.2,18-Jul-25 14:24:25,5678,21.8,0.08042,79.29,0.04543,0.5911,1.994,0,0,0,100,18.48,0.321,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3245.8,18-Jul-25 14:24:26,5679,21.8,0.08048,79.57,0.04275,0.5931,1.986,0,0,0,100,18.48,0.3215,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3246.3,18-Jul-25 14:24:26,5679,21.8,0.08069,79.2,0.04652,0.5939,1.985,0,0,0,100,18.48,0.3209,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3246.9,18-Jul-25 14:24:27,5680,21.8,0.08046,80.12,0.04225,0.5941,1.988,0,0,0,100,18.48,0.3213,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3247.4,18-Jul-25 14:24:27,5680,21.8,0.08065,79.77,0.04612,0.5939,1.992,0,0,0,100,18.48,0.3198,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3247.8,18-Jul-25 14:24:28,5681,21.8,0.0801,81.62,0.04652,0.5949,1.991,0,0,0,100,18.48,0.3198,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3248.2,18-Jul-25 14:24:28,5681,21.8,0.08079,79.73,0.04503,0.5953,1.991,0,0,0,100,18.48,0.3212,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3248.7,18-Jul-25 14:24:29,5682,21.8,0.08084,79.69,0.04463,0.5961,1.989,0,0,0,100,18.48,0.3226,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3249.3,18-Jul-25 14:24:29,5682,21.8,0.08087,79.74,0.04463,0.597,1.988,0,0,0,100,18.48,0.321,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3249.8,18-Jul-25 14:24:30,5683,21.8,0.08075,80.25,0.04513,0.5975,1.989,0,0,0,100,18.48,0.3223,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3250.2,18-Jul-25 14:24:30,5683,21.8,0.08096,79.71,0.04493,0.5972,1.995,0,0,0,100,18.48,0.3233,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3250.7,18-Jul-25 14:24:31,5683,21.8,0.08079,80.33,0.04612,0.5969,2,0,0,0,100,18.48,0.3244,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3251.1,18-Jul-25 14:24:31,5684,21.8,0.0808,80.43,0.04453,0.5981,1.996,0,0,0,100,18.48,0.3226,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3251.7,18-Jul-25 14:24:32,5685,21.8,0.08109,79.65,0.04553,0.5995,1.993,0,0,0,100,18.48,0.3233,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3252.2,18-Jul-25 14:24:32,5685,21.8,0.08096,80.12,0.04265,0.5981,2.004,0,0,0,100,18.48,0.3218,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3252.7,18-Jul-25 14:24:33,5685,21.8,0.08096,80.08,0.04483,0.6013,1.989,0,0,0,100,18.48,0.3204,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3253.2,18-Jul-25 14:24:33,5686,21.8,0.08101,80,0.04533,0.6024,1.986,0,0,0,100,18.48,0.3224,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3253.7,18-Jul-25 14:24:34,5686,21.8,0.08111,79.69,0.04652,0.6025,1.987,0,0,0,100,18.48,0.3205,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3254.2,18-Jul-25 14:24:34,5687,21.8,0.0811,79.8,0.04523,0.6022,1.993,0,0,0,100,18.48,0.321,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3254.8,18-Jul-25 14:24:35,5688,21.8,0.08098,80.08,0.03928,0.6038,1.987,0,0,0,100,18.48,0.3218,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3255.5,18-Jul-25 14:24:35,5688,21.8,0.081,80.01,0.0488,0.6044,1.987,0,0,0,100,18.48,0.3222,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3256.0,18-Jul-25 14:24:36,5689,21.8,0.08105,79.9,0.04612,0.6031,1.999,0,0,0,100,18.48,0.3224,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3256.6,18-Jul-25 14:24:37,5689,21.8,0.08104,79.95,0.04622,0.605,1.992,0,0,0,100,18.48,0.3215,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3257.1,18-Jul-25 14:24:37,5690,21.8,0.08107,79.85,0.04771,0.6043,2,0,0,0,100,18.48,0.3221,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3257.6,18-Jul-25 14:24:38,5690,21.82,0.08119,79.5,0.04562,0.6066,1.99,0,0,0,100,18.48,0.3216,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3258.1,18-Jul-25 14:24:38,5691,21.82,0.08102,80.09,0.04582,0.6073,1.988,0,0,0,100,18.48,0.3204,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3258.6,18-Jul-25 14:24:38,5691,21.82,0.08107,79.88,0.04572,0.6065,1.995,0,0,0,100,18.48,0.3181,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3259.0,18-Jul-25 14:24:39,5692,21.82,0.08106,79.9,0.04384,0.6077,1.991,0,0,0,100,18.48,0.32,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3259.5,18-Jul-25 14:24:39,5692,21.82,0.08102,80.01,0.04602,0.6073,1.996,0,0,0,100,18.48,0.3198,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3260.0,18-Jul-25 14:24:40,5693,21.82,0.08103,79.98,0.04543,0.6084,1.994,0,0,0,100,18.48,0.319,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3260.5,18-Jul-25 14:24:40,5693,21.82,0.08109,79.76,0.04543,0.6082,1.997,0,0,0,100,18.48,0.3188,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3260.9,18-Jul-25 14:24:41,5694,21.82,0.08114,79.71,0.04493,0.6086,1.998,0,0,0,100,18.48,0.3199,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3261.4,18-Jul-25 14:24:41,5694,21.82,0.08091,80.35,0.04176,0.6093,1.998,0,0,0,100,18.48,0.3198,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3262.0,18-Jul-25 14:24:42,5695,21.82,0.08106,79.98,0.04642,0.6119,1.985,0,0,0,100,18.48,0.3197,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3262.5,18-Jul-25 14:24:42,5695,21.82,0.08107,79.93,0.04354,0.6114,1.99,0,0,0,100,18.48,0.3194,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3263.1,18-Jul-25 14:24:43,5696,21.82,0.08119,79.58,0.04791,0.6098,2.003,0,0,0,100,18.48,0.3174,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3263.7,18-Jul-25 14:24:44,5697,21.82,0.08088,80.54,0.04374,0.613,1.987,0,0,0,100,18.48,0.3168,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3264.3,18-Jul-25 14:24:44,5697,21.82,0.08093,80.43,0.04572,0.6116,1.999,0,0,0,100,18.48,0.3169,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3264.9,18-Jul-25 14:24:45,5698,21.82,0.081,80.22,0.04662,0.6125,1.997,0,0,0,100,18.48,0.3182,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3265.3,18-Jul-25 14:24:45,5698,21.82,0.08094,80.46,0.04424,0.6133,1.994,0,0,0,100,18.48,0.316,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3265.8,18-Jul-25 14:24:46,5699,21.82,0.08114,79.85,0.04632,0.6138,1.994,0,0,0,100,18.48,0.3159,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3266.4,18-Jul-25 14:24:46,5699,21.82,0.08112,79.96,0.04334,0.6138,1.996,0,0,0,100,18.48,0.3146,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3266.9,18-Jul-25 14:24:47,5700,21.82,0.08112,79.9,0.04414,0.6133,2.002,0,0,0,100,18.48,0.3134,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3267.3,18-Jul-25 14:24:47,5700,21.82,0.08162,78.67,0.1189,0.6157,1.99,0,0,0,100,18.48,0.3236,404,-1,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
3268.5,18-Jul-25 14:24:48,5701,21.82,0.08216,77.84,0.1158,0.5603,1.74,0,0,0,100,18.48,0.3248,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3270.7,18-Jul-25 14:24:51,5703,21.82,0.08459,78,0.1263,0.52,1.529,0,0,0,100,18.48,0.3232,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3271.5,18-Jul-25 14:24:51,5704,21.82,0.08497,78.32,0.1283,0.515,1.512,0,0,0,100,18.48,0.3231,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3272.0,18-Jul-25 14:24:52,5705,21.82,0.08513,78.63,0.1283,0.5129,1.503,0,0,0,100,18.48,0.3263,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3272.4,18-Jul-25 14:24:52,5705,21.82,0.08531,78.67,0.1302,0.5118,1.495,0,0,0,100,18.48,0.3268,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3272.8,18-Jul-25 14:24:53,5706,21.82,0.08544,78.72,0.1264,0.5119,1.484,0,0,0,100,18.48,0.3242,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3273.2,18-Jul-25 14:24:53,5706,21.82,0.08565,78.42,0.1278,0.5106,1.482,0,0,0,100,18.48,0.325,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3273.6,18-Jul-25 14:24:54,5706,21.82,0.08555,79.2,0.127,0.51,1.477,0,0,0,100,18.48,0.3271,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3274.0,18-Jul-25 14:24:54,5707,21.82,0.08552,79.57,0.1283,0.5094,1.474,0,0,0,100,18.48,0.3269,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3274.4,18-Jul-25 14:24:54,5707,21.82,0.08577,79.12,0.1262,0.5079,1.477,0,0,0,100,18.48,0.3273,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3274.9,18-Jul-25 14:24:55,5708,21.82,0.08578,79.34,0.127,0.507,1.478,0,0,0,100,18.48,0.3273,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3275.3,18-Jul-25 14:24:55,5708,21.82,0.08581,79.57,0.1288,0.5066,1.476,0,0,0,100,18.48,0.3267,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3275.8,18-Jul-25 14:24:56,5709,21.82,0.08596,79.39,0.1283,0.5073,1.469,0,0,0,100,18.48,0.3279,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3276.2,18-Jul-25 14:24:56,5709,21.82,0.08585,79.84,0.126,0.5074,1.465,0,0,0,100,18.48,0.3274,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3276.6,18-Jul-25 14:24:57,5710,21.82,0.08599,79.6,0.1256,0.5071,1.465,0,0,0,100,18.48,0.3274,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3277.1,18-Jul-25 14:24:57,5710,21.82,0.086,79.73,0.1266,0.5059,1.47,0,0,0,100,18.48,0.3265,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3277.5,18-Jul-25 14:24:57,5710,21.82,0.08601,79.9,0.1268,0.5072,1.461,0,0,0,100,18.48,0.3298,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3277.9,18-Jul-25 14:24:58,5711,21.82,0.086,80.01,0.1262,0.5072,1.459,0,0,0,100,18.48,0.3306,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3278.3,18-Jul-25 14:24:58,5711,21.82,0.0861,79.76,0.1259,0.5063,1.463,0,0,0,100,18.48,0.3291,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3278.7,18-Jul-25 14:24:59,5712,21.82,0.08587,80.6,0.1265,0.5055,1.467,0,0,0,100,18.48,0.33,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3279.1,18-Jul-25 14:24:59,5712,21.82,0.08593,80.47,0.1267,0.5062,1.462,0,0,0,100,18.48,0.3308,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3279.5,18-Jul-25 14:24:59,5712,21.82,0.08623,79.61,0.127,0.5073,1.455,0,0,0,100,18.48,0.3316,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3280.0,18-Jul-25 14:25:00,5713,21.82,0.08615,79.92,0.1261,0.5069,1.456,0,0,0,100,18.48,0.3299,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3280.4,18-Jul-25 14:25:00,5713,21.82,0.08609,80.14,0.1311,0.507,1.455,0,0,0,100,18.48,0.3301,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3280.8,18-Jul-25 14:25:01,5714,21.82,0.08614,79.96,0.126,0.5059,1.461,0,0,0,100,18.48,0.3278,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3281.2,18-Jul-25 14:25:01,5714,21.82,0.0862,79.82,0.1263,0.5057,1.461,0,0,0,100,18.48,0.3269,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3281.6,18-Jul-25 14:25:02,5714,21.82,0.08635,79.41,0.1249,0.506,1.459,0,0,0,100,18.48,0.3265,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3281.9,18-Jul-25 14:25:02,5715,21.82,0.08616,80,0.1282,0.5046,1.467,0,0,0,100,18.48,0.326,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3282.2,18-Jul-25 14:25:02,5715,21.82,0.0862,79.87,0.1255,0.5061,1.459,0,0,0,100,18.48,0.326,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3282.8,18-Jul-25 14:25:03,5715,21.82,0.08631,79.6,0.1228,0.5065,1.456,0,0,0,100,18.48,0.3245,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3283.2,18-Jul-25 14:25:03,5716,21.82,0.08831,81.62,0.1267,0.5061,1.459,0,0,0,100,18.48,0.3242,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3283.6,18-Jul-25 14:25:04,5716,21.82,0.08868,81.62,0.122,0.5068,1.455,0,0,0,100,18.48,0.3241,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3283.9,18-Jul-25 14:25:04,5717,21.82,0.09179,80.09,0.1278,0.5061,1.458,0,0,0,100,18.48,0.325,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3284.2,18-Jul-25 14:25:04,5717,21.82,0.09185,82.31,0.1269,0.5063,1.457,0,0,0,100,18.48,0.3251,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3284.7,18-Jul-25 14:25:05,5717,21.82,0.09243,83.38,0.1295,0.5058,1.46,0,0,0,100,18.48,0.3246,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3285.0,18-Jul-25 14:25:05,5718,21.82,0.09529,83.61,0.129,0.5055,1.462,0,0,0,100,18.48,0.3254,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3285.3,18-Jul-25 14:25:05,5718,21.82,0.09567,85.19,0.1286,0.5051,1.465,0,0,0,100,18.48,0.3254,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3285.6,18-Jul-25 14:25:06,5718,21.82,0.09632,85.94,0.1309,0.5048,1.467,0,0,0,100,18.48,0.3242,404.3,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3285.9,18-Jul-25 14:25:06,5719,21.82,0.09912,87.27,0.1379,0.5069,1.454,0,0,0,100,18.48,0.3261,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3286.2,18-Jul-25 14:25:06,5719,21.82,0.09996,88.24,0.1301,0.5057,1.46,0,0,0,100,18.48,0.3259,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3286.7,18-Jul-25 14:25:07,5720,21.82,0.1009,89.78,0.1286,0.5047,1.465,0,0,0,100,18.48,0.3248,403.8,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3287.0,18-Jul-25 14:25:07,5720,21.82,0.1039,91.2,0.1303,0.5052,1.461,0,0,0,100,18.48,0.3237,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3287.3,18-Jul-25 14:25:07,5720,21.82,0.1049,91.79,0.1249,0.5064,1.455,0,0,0,100,18.48,0.3223,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3287.7,18-Jul-25 14:25:08,5720,21.82,0.1058,92.61,0.1379,0.5057,1.459,0,0,0,100,18.48,0.3239,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3288.1,18-Jul-25 14:25:08,5721,21.82,0.1094,94.38,0.133,0.5068,1.452,0,0,0,100,18.48,0.3244,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3288.5,18-Jul-25 14:25:08,5721,21.82,0.1105,96.81,0.1379,0.5052,1.461,0,0,0,100,18.48,0.323,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3289.0,18-Jul-25 14:25:09,5722,21.82,0.1137,97.95,0.1396,0.5059,1.456,0,0,0,100,18.48,0.3239,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3289.3,18-Jul-25 14:25:09,5722,21.82,0.1149,100.1,0.1379,0.5047,1.463,0,0,0,100,18.48,0.3218,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3289.7,18-Jul-25 14:25:10,5722,21.82,0.1163,100.2,0.1379,0.5049,1.462,0,0,0,100,18.48,0.3224,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3290.1,18-Jul-25 14:25:10,5723,21.82,0.1197,103,0.1379,0.5048,1.463,0,0,0,100,18.48,0.3227,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3290.4,18-Jul-25 14:25:10,5723,21.82,0.1208,104.4,0.1379,0.5054,1.459,0,0,0,100,18.48,0.3263,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3290.8,18-Jul-25 14:25:11,5724,21.82,0.1243,104.6,0.1387,0.5058,1.457,0,0,0,100,18.48,0.3257,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3291.3,18-Jul-25 14:25:11,5724,21.82,0.126,108.1,0.1379,0.5049,1.463,0,0,0,100,18.48,0.3256,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3291.5,18-Jul-25 14:25:11,5724,21.82,0.1273,109.2,0.1379,0.5042,1.468,0,0,0,100,18.48,0.3262,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3291.9,18-Jul-25 14:25:12,5725,21.82,0.1299,110.3,0.138,0.5048,1.465,0,0,0,100,18.48,0.3253,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3292.3,18-Jul-25 14:25:12,5725,21.82,0.1321,112.5,0.142,0.5045,1.466,0,0,0,100,18.48,0.3275,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3292.9,18-Jul-25 14:25:13,5726,21.82,0.1358,114.5,0.1407,0.5062,1.456,0,0,0,100,18.48,0.3293,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3293.3,18-Jul-25 14:25:13,5726,21.82,0.1378,117.6,0.1425,0.5047,1.464,0,0,0,100,18.48,0.3282,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3293.8,18-Jul-25 14:25:14,5727,21.82,0.1398,118.6,0.1421,0.5065,1.453,0,0,0,100,18.48,0.3281,404.1,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3294.3,18-Jul-25 14:25:14,5727,21.82,0.1441,122.4,0.1424,0.5051,1.461,0,0,0,100,18.48,0.3288,404,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3294.8,18-Jul-25 14:25:15,5728,21.82,0.146,123.2,0.1435,0.5064,1.454,0,0,0,100,18.48,0.3288,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3295.3,18-Jul-25 14:25:15,5728,21.82,0.1506,126.3,0.1439,0.5048,1.463,0,0,0,100,18.48,0.3279,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3295.8,18-Jul-25 14:25:16,5729,21.82,0.1526,127.8,0.1486,0.5049,1.463,0,0,0,100,18.48,0.3287,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3296.3,18-Jul-25 14:25:16,5729,21.82,0.1569,131.6,0.1505,0.5059,1.457,0,0,0,100,18.48,0.3269,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3297.1,18-Jul-25 14:25:17,5730,21.82,0.159,132.6,0.149,0.5059,1.457,0,0,0,100,18.48,0.3279,403.9,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3297.8,18-Jul-25 14:25:18,5731,21.82,0.1689,137.2,0.1538,0.5047,1.46,0,0,0,100,18.48,0.3292,404.2,-1,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3298.2,18-Jul-25 14:25:18,5731,21.82,0.1709,139.5,0.2592,0.5049,1.46,0,0,0,100,18.48,0.3328,403.9,-0.284,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3298.6,18-Jul-25 14:25:19,5731,21.82,0.1737,139.4,0.4032,0.5048,1.46,0,0,0,100,18.48,0.3391,404,0.1589,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3299.2,18-Jul-25 14:25:19,5732,21.82,0.1769,140.2,0.3954,0.5043,1.464,0,0,0,100,18.48,0.3392,404.2,0.1422,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3299.6,18-Jul-25 14:25:20,5732,21.82,0.1792,141.3,0.3976,0.5039,1.466,0,0,0,100,18.48,0.3352,404.2,0.157,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3300.0,18-Jul-25 14:25:20,5733,21.82,0.1811,142.8,0.3946,0.505,1.46,0,0,0,100,18.48,0.3351,404,0.1508,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3300.5,18-Jul-25 14:25:20,5733,21.82,0.1831,145,0.3946,0.5059,1.455,0,0,0,100,18.48,0.3354,404,0.1499,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3300.9,18-Jul-25 14:25:21,5734,21.82,0.1849,145.8,0.3949,0.5049,1.46,0,0,0,100,18.48,0.3348,404.1,0.1522,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3301.4,18-Jul-25 14:25:21,5734,21.82,0.1864,146.9,0.3949,0.506,1.454,0,0,0,100,18.48,0.3331,403.8,0.1564,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3301.9,18-Jul-25 14:25:22,5735,21.82,0.1881,148.2,0.3939,0.5039,1.467,0,0,0,100,18.48,0.3327,404.1,0.1554,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3302.4,18-Jul-25 14:25:22,5735,21.82,0.1897,149.4,0.3937,0.5039,1.466,0,0,0,100,18.48,0.3311,403.8,0.1591,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3302.8,18-Jul-25 14:25:23,5736,21.82,0.1909,149.9,0.3927,0.5053,1.458,0,0,0,100,18.48,0.3324,404.1,0.1535,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3303.3,18-Jul-25 14:25:23,5736,21.82,0.1919,151,0.3942,0.5046,1.463,0,0,0,100,18.48,0.3345,404.1,0.1514,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3303.8,18-Jul-25 14:25:24,5737,21.82,0.1789,151,0.3918,0.5043,1.465,0,0,0,100,18.48,0.3379,404.1,0.1377,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3304.2,18-Jul-25 14:25:24,5737,21.82,0.1757,148.4,0.3784,0.5043,1.465,0,0,0,100,18.48,0.3362,404.1,0.1117,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3304.6,18-Jul-25 14:25:25,5738,21.82,0.1725,146.9,0.3831,0.5049,1.461,0,0,0,100,18.48,0.3389,404.2,0.1152,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3304.9,18-Jul-25 14:25:25,5738,21.82,0.1708,144.5,0.3813,0.5052,1.459,0,0,0,100,18.48,0.339,403.9,0.111,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3305.4,18-Jul-25 14:25:25,5738,21.82,0.1684,142,0.3778,0.5048,1.461,0,0,0,100,18.48,0.339,403.8,0.1028,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3305.8,18-Jul-25 14:25:26,5739,21.82,0.1662,140,0.376,0.5062,1.453,0,0,0,100,18.48,0.3418,403.9,0.09094,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3306.1,18-Jul-25 14:25:26,5739,21.82,0.1648,138.8,0.3782,0.5033,1.469,0,0,0,100,18.48,0.3406,403.9,0.0994,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3306.5,18-Jul-25 14:25:26,5739,21.82,0.1627,137.3,0.3735,0.504,1.466,0,0,0,100,18.48,0.3435,404.2,0.08037,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3306.9,18-Jul-25 14:25:27,5740,21.82,0.1609,136,0.3755,0.504,1.466,0,0,0,100,18.48,0.3435,404.1,0.08502,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3307.3,18-Jul-25 14:25:27,5740,21.82,0.1594,134.4,0.3721,0.5062,1.453,0,0,0,100,18.48,0.3441,404,0.07521,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3307.6,18-Jul-25 14:25:28,5741,21.82,0.1584,133.4,0.3707,0.504,1.466,0,0,0,100,18.48,0.3443,403.7,0.07109,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3308.1,18-Jul-25 14:25:28,5741,21.82,0.1572,131.9,0.3711,0.5048,1.461,0,0,0,100,18.48,0.3473,403.9,0.06416,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3308.5,18-Jul-25 14:25:28,5741,21.82,0.1557,131.6,0.3694,0.5051,1.459,0,0,0,100,18.48,0.3458,403.9,0.06403,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3308.9,18-Jul-25 14:25:29,5742,21.82,0.1546,130.6,0.368,0.5054,1.457,0,0,0,100,18.48,0.3463,403.8,0.05908,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3309.3,18-Jul-25 14:25:29,5742,21.82,0.1537,129.1,0.3679,0.5053,1.457,0,0,0,100,18.48,0.348,404.3,0.05411,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3309.7,18-Jul-25 14:25:30,5743,21.82,0.1529,128.3,0.3673,0.5036,1.468,0,0,0,100,18.48,0.3467,403.9,0.0562,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3310.1,18-Jul-25 14:25:30,5743,21.82,0.1524,127.5,0.3693,0.5047,1.461,0,0,0,100,18.48,0.347,404.2,0.06029,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3310.5,18-Jul-25 14:25:30,5743,21.82,0.1518,126.4,0.3657,0.505,1.459,0,0,0,100,18.48,0.3483,404,0.04759,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3310.9,18-Jul-25 14:25:31,5744,21.82,0.1511,125.7,0.3649,0.504,1.465,0,0,0,100,18.48,0.3486,404,0.04486,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3311.3,18-Jul-25 14:25:31,5744,21.82,0.1503,126,0.3642,0.504,1.465,0,0,0,100,18.48,0.3481,404.2,0.0441,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3311.7,18-Jul-25 14:25:32,5745,21.82,0.1499,125,0.36,0.5054,1.457,0,0,0,100,18.48,0.3481,404.1,0.03315,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3312.0,18-Jul-25 14:25:32,5745,21.82,0.1497,124.2,0.3647,0.5039,1.465,0,0,0,100,18.48,0.3453,404,0.05339,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3312.4,18-Jul-25 14:25:32,5745,21.82,0.1491,124.3,0.3619,0.5059,1.453,0,0,0,100,18.48,0.3456,404.2,0.04509,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3312.8,18-Jul-25 14:25:33,5746,21.82,0.1487,123.9,0.3679,0.5048,1.459,0,0,0,100,18.48,0.3434,403.9,0.0666,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3313.3,18-Jul-25 14:25:33,5746,21.82,0.1482,123.7,0.3596,0.5056,1.454,0,0,0,100,18.48,0.343,404.2,0.04609,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3313.7,18-Jul-25 14:25:34,5747,21.82,0.1479,123.2,0.3617,0.5047,1.459,0,0,0,100,18.48,0.3429,403.9,0.0518,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3314.0,18-Jul-25 14:25:34,5747,21.82,0.1477,122.9,0.3621,0.5039,1.464,0,0,0,100,18.48,0.3422,403.9,0.05485,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3314.4,18-Jul-25 14:25:34,5747,21.82,0.1474,122.5,0.361,0.5054,1.455,0,0,0,100,18.48,0.3411,403.7,0.055,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3314.8,18-Jul-25 14:25:35,5748,21.82,0.147,122.9,0.3619,0.5054,1.455,0,0,0,100,18.48,0.3389,403.9,0.06346,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3315.1,18-Jul-25 14:25:35,5748,21.82,0.1469,122.4,0.3514,0.504,1.463,0,0,0,100,18.48,0.3405,404,0.03096,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3315.6,18-Jul-25 14:25:35,5748,21.82,0.1466,122.4,0.3603,0.5037,1.465,0,0,0,100,18.48,0.3397,404,0.05721,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3316.0,18-Jul-25 14:25:36,5749,21.82,0.1462,122.4,0.3632,0.5049,1.459,0,0,0,100,18.48,0.3387,403.9,0.06734,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3316.3,18-Jul-25 14:25:36,5749,21.82,0.1464,121.4,0.3601,0.5064,1.449,0,0,0,100,18.48,0.3385,403.8,0.05993,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3316.7,18-Jul-25 14:25:37,5750,21.82,0.1464,120.5,0.3577,0.5038,1.465,0,0,0,100,18.48,0.3387,404,0.05322,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3317.1,18-Jul-25 14:25:37,5750,21.82,0.1455,122.4,0.3583,0.5033,1.467,0,0,0,100,18.48,0.3401,404.2,0.05086,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3317.4,18-Jul-25 14:25:37,5750,21.82,0.1454,122.4,0.3577,0.5043,1.462,0,0,0,100,18.48,0.3406,404.2,0.04782,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3317.8,18-Jul-25 14:25:38,5751,21.83,0.1458,120.6,0.3586,0.5037,1.466,0,0,0,100,18.48,0.3364,403.9,0.06198,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3318.3,18-Jul-25 14:25:38,5751,21.83,0.1456,120.9,0.358,0.5034,1.468,0,0,0,100,18.48,0.3387,404.2,0.0539,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3318.7,18-Jul-25 14:25:39,5752,21.83,0.145,122.4,0.3576,0.5048,1.461,0,0,0,100,18.48,0.3398,403.9,0.04992,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3319.1,18-Jul-25 14:25:39,5752,21.83,0.1455,120.7,0.3577,0.504,1.466,0,0,0,100,18.48,0.3407,403.8,0.04748,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3319.5,18-Jul-25 14:25:39,5752,21.83,0.1454,120.7,0.3594,0.5052,1.458,0,0,0,100,18.48,0.3402,403.8,0.05352,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3319.9,18-Jul-25 14:25:40,5753,21.83,0.1454,120.3,0.3588,0.504,1.465,0,0,0,100,18.48,0.3422,404,0.04622,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3320.4,18-Jul-25 14:25:40,5753,21.83,0.1453,120.5,0.3617,0.5034,1.468,0,0,0,100,18.48,0.3414,404.2,0.05604,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3320.8,18-Jul-25 14:25:41,5754,21.83,0.1453,120.3,0.3589,0.5036,1.467,0,0,0,100,18.48,0.3408,404.2,0.0503,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3321.2,18-Jul-25 14:25:41,5754,21.83,0.1457,118.9,0.3551,0.5043,1.463,0,0,0,100,18.48,0.3403,404.2,0.0417,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3321.6,18-Jul-25 14:25:42,5754,21.83,0.1451,120.4,0.3561,0.5038,1.466,0,0,0,100,18.48,0.3412,403.8,0.04188,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3322.0,18-Jul-25 14:25:42,5755,21.83,0.145,120.4,0.3552,0.5044,1.463,0,0,0,100,18.48,0.3393,404.1,0.04491,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3322.5,18-Jul-25 14:25:42,5755,21.83,0.1449,120.8,0.3559,0.5056,1.455,0,0,0,100,18.48,0.3387,403.9,0.04825,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3322.8,18-Jul-25 14:25:43,5756,21.83,0.1452,119.6,0.3567,0.5058,1.454,0,0,0,100,18.48,0.3395,403.9,0.04822,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3323.2,18-Jul-25 14:25:43,5756,21.83,0.1451,120.1,0.3569,0.5048,1.459,0,0,0,100,18.48,0.3386,403.9,0.05123,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3323.6,18-Jul-25 14:25:44,5756,21.83,0.145,120.2,0.3553,0.5037,1.466,0,0,0,100,18.48,0.339,404.2,0.04597,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3323.9,18-Jul-25 14:25:44,5757,21.83,0.1449,120.3,0.3556,0.5044,1.462,0,0,0,100,18.48,0.3378,404.1,0.05006,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3324.3,18-Jul-25 14:25:44,5757,21.83,0.145,120,0.3486,0.5042,1.463,0,0,0,100,18.48,0.3371,403.8,0.03283,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3324.7,18-Jul-25 14:25:45,5758,21.83,0.1451,119.7,0.359,0.5043,1.463,0,0,0,100,18.48,0.3389,403.8,0.05584,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3325.1,18-Jul-25 14:25:45,5758,21.83,0.145,119.9,0.3559,0.5034,1.468,0,0,0,100,18.48,0.3377,404.1,0.0513,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3325.6,18-Jul-25 14:25:46,5758,21.83,0.145,120,0.3574,0.5037,1.467,0,0,0,100,18.48,0.3397,403.8,0.04962,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3326.0,18-Jul-25 14:25:46,5759,21.83,0.1449,120.1,0.3572,0.5046,1.461,0,0,0,100,18.48,0.3366,404.2,0.05766,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3326.4,18-Jul-25 14:25:46,5759,21.83,0.1449,120.1,0.3544,0.5042,1.463,0,0,0,100,18.48,0.3396,403.9,0.04187,0,0,0,0,0,0,0,4,4,-1,[ OK ]
