Elapsed (s),Time,nGen-400 Uptime,nGen-400 Hours,Anode PWM_Duty_Cycle,Anode Voltage,Anode Current,Getter PWM_Duty_Cycle,Getter Current,Neutron Counts,Neutron Count_Rate,Neutron Count_Rate_Avg,Neutron Count_Rate_Stdev_Pct,RF Freq_Synth,Suppressor Current,Suppressor Voltage,Calculations Current_Ratio,Faults Anode_Voltage_Too_High,Faults Arc_dI_dt,Faults Arc_I,Faults Blinkout,Faults E_Beam_Power_Too_High,Faults Interlock,Faults Suppressor_Voltage_Too_Low,State_Machine State,State_Machine Source,State_Machine Destination,State_Machine Fault
3326.8,18-Jul-25 14:25:47,5760,21.83,0.1449,120.1,0.3567,0.5036,1.467,0,0,0,100,18.48,0.3408,404.2,0.04449,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3327.1,18-Jul-25 14:25:47,5760,21.83,0.1449,120,0.36,0.5048,1.46,0,0,0,100,18.48,0.3406,404.1,0.05396,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3327.5,18-Jul-25 14:25:47,5760,21.83,0.1448,120.2,0.3482,0.5037,1.467,0,0,0,100,18.48,0.3383,403.9,0.02849,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3328.0,18-Jul-25 14:25:48,5761,21.83,0.145,119.4,0.3553,0.505,1.459,0,0,0,100,18.48,0.339,403.9,0.04597,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3328.3,18-Jul-25 14:25:48,5761,21.83,0.1449,119.8,0.3551,0.5054,1.456,0,0,0,100,18.48,0.3378,404.2,0.04873,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3328.6,18-Jul-25 14:25:49,5761,21.83,0.1447,120.4,0.3585,0.5048,1.459,0,0,0,100,18.48,0.3374,403.9,0.0588,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3329.0,18-Jul-25 14:25:49,5762,21.83,0.1448,120.1,0.3545,0.5037,1.465,0,0,0,100,18.48,0.3382,403.9,0.04611,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3329.4,18-Jul-25 14:25:49,5762,21.83,0.1447,120.4,0.3569,0.5047,1.459,0,0,0,100,18.48,0.3381,404.2,0.05259,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3329.7,18-Jul-25 14:25:50,5763,21.83,0.1448,120.1,0.3554,0.5053,1.456,0,0,0,100,18.48,0.3383,403.9,0.04805,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3330.0,18-Jul-25 14:25:50,5763,21.83,0.145,119.5,0.3577,0.5044,1.461,0,0,0,100,18.48,0.3429,404.2,0.0414,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3330.3,18-Jul-25 14:25:50,5763,21.83,0.1448,120.2,0.3577,0.5045,1.461,0,0,0,100,18.48,0.3435,404.2,0.03982,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3330.6,18-Jul-25 14:25:51,5763,21.83,0.1447,120.6,0.3562,0.5055,1.455,0,0,0,100,18.48,0.3434,404,0.03604,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3330.9,18-Jul-25 14:25:51,5764,21.83,0.1447,120.6,0.3582,0.5042,1.462,0,0,0,100,18.48,0.3425,403.9,0.04396,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3331.4,18-Jul-25 14:25:51,5764,21.83,0.1447,120.6,0.3473,0.5054,1.456,0,0,0,100,18.48,0.3404,403.9,0.01996,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3331.7,18-Jul-25 14:25:52,5765,21.83,0.1448,120.3,0.3546,0.5032,1.468,0,0,0,100,18.48,0.3423,404.2,0.03479,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3332.1,18-Jul-25 14:25:52,5765,21.83,0.1449,119.9,0.3571,0.504,1.465,0,0,0,100,18.48,0.3411,404,0.04488,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3332.5,18-Jul-25 14:25:52,5765,21.83,0.1449,119.7,0.3568,0.5055,1.456,0,0,0,100,18.48,0.3411,403.8,0.04408,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3333.0,18-Jul-25 14:25:53,5766,21.83,0.1448,120.1,0.3565,0.5031,1.469,0,0,0,100,18.48,0.3381,404.1,0.05176,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3333.6,18-Jul-25 14:25:54,5766,21.83,0.1449,119.9,0.3602,0.5056,1.454,0,0,0,100,18.48,0.3372,404.1,0.06377,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3334.1,18-Jul-25 14:25:54,5767,21.83,0.145,119.5,0.359,0.5053,1.455,0,0,0,100,18.48,0.3381,404.2,0.05831,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3334.6,18-Jul-25 14:25:55,5768,21.83,0.1451,119.3,0.3584,0.5039,1.464,0,0,0,100,18.48,0.3379,404,0.05719,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3335.1,18-Jul-25 14:25:55,5768,21.83,0.1445,120.9,0.3486,0.5049,1.458,0,0,0,100,18.48,0.3377,403.9,0.03109,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3335.6,18-Jul-25 14:25:56,5768,21.83,0.1448,120.2,0.3537,0.5043,1.461,0,0,0,100,18.48,0.3368,403.8,0.04796,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3336.0,18-Jul-25 14:25:56,5769,21.83,0.1448,120,0.36,0.5053,1.455,0,0,0,100,18.48,0.3363,404.2,0.06583,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3336.4,18-Jul-25 14:25:56,5769,21.83,0.1448,120,0.3615,0.5037,1.465,0,0,0,100,18.48,0.3369,403.9,0.06789,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3337.0,18-Jul-25 14:25:57,5770,21.83,0.1447,120.4,0.3598,0.504,1.463,0,0,0,100,18.48,0.3347,404.2,0.06979,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3337.5,18-Jul-25 14:25:57,5770,21.83,0.1447,120.3,0.3598,0.5041,1.462,0,0,0,100,18.48,0.3373,403.9,0.06262,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3338.0,18-Jul-25 14:25:58,5771,21.83,0.1446,120.6,0.358,0.5044,1.46,0,0,0,100,18.48,0.3359,403.8,0.06166,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3338.5,18-Jul-25 14:25:58,5771,21.83,0.1448,119.9,0.3554,0.505,1.457,0,0,0,100,18.48,0.338,404.1,0.04896,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3338.9,18-Jul-25 14:25:59,5772,21.83,0.1448,119.9,0.3556,0.5037,1.465,0,0,0,100,18.48,0.3375,403.9,0.05108,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3339.3,18-Jul-25 14:25:59,5772,21.83,0.1448,119.9,0.3623,0.5045,1.459,0,0,0,100,18.48,0.3375,403.8,0.06837,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3339.7,18-Jul-25 14:26:00,5773,21.83,0.1449,119.9,0.3536,0.5051,1.456,0,0,0,100,18.48,0.337,404.2,0.04701,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3340.1,18-Jul-25 14:26:00,5773,21.83,0.1449,119.9,0.358,0.5058,1.451,0,0,0,100,18.48,0.337,403.8,0.05862,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3340.5,18-Jul-25 14:26:00,5773,21.83,0.1448,120.1,0.3599,0.5033,1.466,0,0,0,100,18.48,0.3375,404,0.06221,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3341.0,18-Jul-25 14:26:01,5774,21.83,0.1449,119.9,0.3586,0.504,1.462,0,0,0,100,18.48,0.3372,404,0.05963,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3341.4,18-Jul-25 14:26:01,5774,21.83,0.1449,119.8,0.3571,0.5049,1.457,0,0,0,100,18.48,0.3378,404.2,0.05401,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3341.8,18-Jul-25 14:26:02,5775,21.83,0.145,119.7,0.3575,0.5043,1.461,0,0,0,100,18.48,0.3381,403.9,0.05439,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3342.2,18-Jul-25 14:26:02,5775,21.83,0.1451,119.3,0.3561,0.5048,1.457,0,0,0,100,18.48,0.3367,404,0.05443,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3342.7,18-Jul-25 14:26:03,5776,21.83,0.1446,120.8,0.3593,0.5034,1.466,0,0,0,100,18.48,0.3377,403.9,0.0601,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3343.1,18-Jul-25 14:26:03,5776,21.83,0.1449,119.9,0.3577,0.5057,1.453,0,0,0,100,18.48,0.3374,404.2,0.05671,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3343.5,18-Jul-25 14:26:03,5776,21.83,0.145,119.7,0.3606,0.505,1.456,0,0,0,100,18.48,0.3365,404.2,0.06681,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3343.9,18-Jul-25 14:26:04,5777,21.83,0.1448,120.1,0.3575,0.5032,1.467,0,0,0,100,18.48,0.3377,404.2,0.05529,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3344.4,18-Jul-25 14:26:04,5777,21.83,0.1449,119.9,0.3578,0.5053,1.455,0,0,0,100,18.48,0.3354,403.8,0.06261,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3344.8,18-Jul-25 14:26:05,5778,21.83,0.1449,120,0.3585,0.5055,1.453,0,0,0,100,18.48,0.3351,403.9,0.06521,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3345.3,18-Jul-25 14:26:05,5778,21.83,0.1449,119.9,0.3622,0.5039,1.463,0,0,0,100,18.48,0.334,404,0.07768,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3345.7,18-Jul-25 14:26:06,5779,21.83,0.1449,119.8,0.3592,0.5042,1.461,0,0,0,100,18.48,0.3343,403.9,0.06937,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3346.2,18-Jul-25 14:26:06,5779,21.83,0.1449,119.9,0.3571,0.5053,1.455,0,0,0,100,18.48,0.3353,403.9,0.06112,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3346.7,18-Jul-25 14:26:07,5780,21.83,0.1449,119.9,0.3577,0.504,1.461,0,0,0,100,18.48,0.3358,404.2,0.06133,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3347.3,18-Jul-25 14:26:07,5780,21.83,0.1449,120.1,0.3589,0.5054,1.454,0,0,0,100,18.48,0.3345,404.1,0.06793,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3347.8,18-Jul-25 14:26:08,5781,21.83,0.1449,119.9,0.3597,0.5039,1.462,0,0,0,100,18.48,0.3332,403.9,0.07368,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3348.3,18-Jul-25 14:26:08,5781,21.83,0.145,119.8,0.3599,0.504,1.461,0,0,0,100,18.48,0.334,404.2,0.07206,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3348.8,18-Jul-25 14:26:09,5782,21.83,0.1448,120.4,0.359,0.5044,1.459,0,0,0,100,18.48,0.3345,404,0.06829,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3349.2,18-Jul-25 14:26:09,5782,21.83,0.145,119.9,0.3581,0.5049,1.456,0,0,0,100,18.48,0.3337,403.8,0.06811,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3349.7,18-Jul-25 14:26:10,5783,21.83,0.1448,120.5,0.3606,0.5029,1.469,0,0,0,100,18.48,0.333,403.8,0.07653,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3350.3,18-Jul-25 14:26:10,5783,21.83,0.145,119.7,0.362,0.5039,1.463,0,0,0,100,18.48,0.3338,404,0.07785,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3350.7,18-Jul-25 14:26:11,5784,21.83,0.145,119.9,0.3577,0.5049,1.458,0,0,0,100,18.48,0.3342,403.8,0.06572,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3351.1,18-Jul-25 14:26:11,5784,21.83,0.1449,120.3,0.3601,0.5034,1.466,0,0,0,100,18.48,0.3354,404.2,0.06843,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3351.5,18-Jul-25 14:26:11,5784,21.83,0.1452,119.3,0.3594,0.505,1.458,0,0,0,100,18.48,0.3329,403.9,0.07381,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3352.0,18-Jul-25 14:26:12,5785,21.83,0.1449,120.3,0.3584,0.5061,1.451,0,0,0,100,18.48,0.335,403.8,0.0654,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3352.6,18-Jul-25 14:26:13,5785,21.83,0.1449,120.4,0.359,0.5053,1.455,0,0,0,100,18.48,0.335,403.9,0.06695,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3353.0,18-Jul-25 14:26:13,5786,21.83,0.145,119.9,0.359,0.5036,1.465,0,0,0,100,18.48,0.3338,404.1,0.0702,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3353.4,18-Jul-25 14:26:13,5786,21.83,0.1451,119.6,0.3577,0.504,1.464,0,0,0,100,18.48,0.3327,404.1,0.06989,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3353.8,18-Jul-25 14:26:14,5787,21.83,0.1452,119.4,0.3517,0.5037,1.465,0,0,0,100,18.48,0.3323,404.2,0.05492,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3354.3,18-Jul-25 14:26:14,5787,21.83,0.1449,120.1,0.3589,0.505,1.458,0,0,0,100,18.48,0.3314,404.2,0.07657,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3354.6,18-Jul-25 14:26:14,5787,21.83,0.1448,120.4,0.3594,0.5052,1.457,0,0,0,100,18.48,0.331,404.1,0.07908,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3355.0,18-Jul-25 14:26:15,5788,21.83,0.1449,120.1,0.3595,0.506,1.452,0,0,0,100,18.48,0.329,403.8,0.08482,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3355.4,18-Jul-25 14:26:15,5788,21.83,0.1449,120.1,0.3599,0.5049,1.458,0,0,0,100,18.48,0.3289,404,0.08605,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3355.8,18-Jul-25 14:26:16,5789,21.83,0.1449,120.4,0.3584,0.5037,1.465,0,0,0,100,18.48,0.3323,403.8,0.07293,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3356.2,18-Jul-25 14:26:16,5789,21.83,0.1451,119.8,0.3641,0.5056,1.454,0,0,0,100,18.48,0.3323,403.8,0.08722,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3356.7,18-Jul-25 14:26:17,5790,21.83,0.1451,119.8,0.3577,0.5052,1.456,0,0,0,100,18.48,0.3341,404.1,0.06595,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3357.1,18-Jul-25 14:26:17,5790,21.83,0.1451,119.7,0.3585,0.5047,1.459,0,0,0,100,18.48,0.3342,404,0.0679,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3357.4,18-Jul-25 14:26:17,5790,21.83,0.1448,120.4,0.3583,0.5045,1.461,0,0,0,100,18.48,0.3342,404.1,0.06739,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3357.8,18-Jul-25 14:26:18,5791,21.83,0.1451,119.6,0.363,0.5046,1.46,0,0,0,100,18.48,0.3352,403.9,0.07637,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3358.2,18-Jul-25 14:26:18,5791,21.83,0.1451,119.7,0.3599,0.5051,1.457,0,0,0,100,18.48,0.3342,404.1,0.0715,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3358.5,18-Jul-25 14:26:18,5791,21.83,0.1451,119.8,0.3617,0.5047,1.46,0,0,0,100,18.48,0.334,404.2,0.07653,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3358.9,18-Jul-25 14:26:19,5792,21.83,0.1451,119.6,0.359,0.5035,1.466,0,0,0,100,18.48,0.3323,404.1,0.07435,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3359.4,18-Jul-25 14:26:19,5792,21.83,0.145,119.9,0.3645,0.5049,1.458,0,0,0,100,18.48,0.3318,404.2,0.08979,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3359.9,18-Jul-25 14:26:20,5793,21.83,0.1448,120.6,0.3616,0.5036,1.465,0,0,0,100,18.48,0.3325,404.1,0.08029,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3360.3,18-Jul-25 14:26:20,5793,21.83,0.145,120.1,0.3603,0.503,1.469,0,0,0,100,18.48,0.3337,404,0.07387,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3360.7,18-Jul-25 14:26:21,5794,21.83,0.1449,120.1,0.3604,0.5038,1.465,0,0,0,100,18.48,0.3318,403.8,0.07926,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3361.3,18-Jul-25 14:26:21,5794,21.83,0.145,119.9,0.3614,0.5046,1.46,0,0,0,100,18.48,0.3293,404.2,0.08881,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3361.7,18-Jul-25 14:26:22,5795,21.83,0.145,119.9,0.3672,0.5058,1.452,0,0,0,100,18.48,0.328,404.1,0.1067,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3362.1,18-Jul-25 14:26:22,5795,21.83,0.145,119.9,0.3605,0.5053,1.455,0,0,0,100,18.48,0.3262,404.1,0.09516,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3362.6,18-Jul-25 14:26:23,5795,21.83,0.145,119.8,0.3624,0.505,1.457,0,0,0,100,18.48,0.3272,404.1,0.09698,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3363.2,18-Jul-25 14:26:23,5796,21.83,0.1449,120.1,0.36,0.5031,1.468,0,0,0,100,18.48,0.3296,404.1,0.08429,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3363.7,18-Jul-25 14:26:24,5797,21.83,0.1449,120.2,0.3607,0.5031,1.468,0,0,0,100,18.48,0.3291,404.2,0.08762,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3364.2,18-Jul-25 14:26:24,5797,21.83,0.1451,119.6,0.3602,0.5028,1.47,0,0,0,100,18.48,0.3327,404.1,0.0763,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3364.9,18-Jul-25 14:26:25,5798,21.83,0.1452,119.3,0.3598,0.5037,1.465,0,0,0,100,18.48,0.3335,404.1,0.07304,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3365.4,18-Jul-25 14:26:25,5798,21.83,0.1448,120.4,0.3661,0.5046,1.46,0,0,0,100,18.48,0.3332,403.9,0.08988,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3366.9,18-Jul-25 14:26:27,5799,21.83,0,110.7,0.07122,0.5034,1.467,0,0,0,100,18.48,0.3213,404,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
3369.0,18-Jul-25 14:26:29,5801,21.83,0,13.76,0.04017,0.5033,1.469,0,0,0,100,18.48,0.3166,404.2,0,0,-1,0,-2,0,-1,0,3.25,4,2,[ OK ]
3719.9,18-Jul-25 14:32:20,6152,21.83,0,1.004,0.04057,0,0.01078,0,0,0,100,18.48,0.003021,0.1142,0,0,-1,0,-2,0,-1,1,2.75,2,4,[ OK ]
3721.6,18-Jul-25 14:32:22,6154,21.83,0,0.8927,0.03719,0.3214,0.6188,0,0,0,100,18.48,0.001853,0,0,0,-1,0,-2,0,-1,1,3,3,4,[ OK ]
3723.7,18-Jul-25 14:32:24,6156,21.83,0,0.271,0.04404,0.4209,1.16,0,0,0,100,18.48,0.3149,404.3,0,0,-1,0,-2,0,-1,0,3.211,3,4,[ OK ]
3725.7,18-Jul-25 14:32:26,6158,21.83,0,1.291,0.04106,0.4531,1.36,0,0,0,100,18.48,0.3132,404.1,0,0,-1,0,-2,0,-1,0,3.474,3,4,[ OK ]
3727.8,18-Jul-25 14:32:28,6160,21.83,0.007402,75.48,0.04176,0.4677,1.424,0,0,0,100,18.48,0.3145,403.9,-1,0,-1,0,-2,0,0,0,3.632,3,4,[ OK ]
3729.6,18-Jul-25 14:32:30,6162,21.83,0.03324,42.84,0.04572,0.56,1.94,0,0,0,100,18.48,0.3169,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3730.9,18-Jul-25 14:32:31,6164,21.83,0.05579,45.71,0.04503,0.5708,1.973,0,0,0,100,18.48,0.3143,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3731.7,18-Jul-25 14:32:32,6165,21.83,0.06233,54.03,0.04265,0.5749,1.972,0,0,0,100,18.48,0.313,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3732.3,18-Jul-25 14:32:32,6165,21.83,0.06576,57.93,0.04374,0.5734,1.991,0,0,0,100,18.48,0.3143,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3732.9,18-Jul-25 14:32:33,6166,21.83,0.06848,61.66,0.04424,0.5756,1.988,0,0,0,100,18.48,0.3154,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3733.5,18-Jul-25 14:32:33,6166,21.83,0.07051,64.34,0.04394,0.5779,1.982,0,0,0,100,18.48,0.3146,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3734.0,18-Jul-25 14:32:34,6167,21.83,0.07196,66.81,0.04096,0.5793,1.981,0,0,0,100,18.48,0.3155,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3734.5,18-Jul-25 14:32:34,6167,21.83,0.07344,69.36,0.04523,0.5802,1.983,0,0,0,100,18.48,0.3161,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3735.0,18-Jul-25 14:32:35,6168,21.83,0.07428,71.2,0.04523,0.58,1.989,0,0,0,100,18.48,0.3163,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3735.5,18-Jul-25 14:32:35,6168,21.83,0.07533,72.22,0.04553,0.5792,1.998,0,0,0,100,18.48,0.3146,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3735.9,18-Jul-25 14:32:36,6169,21.83,0.0759,73.46,0.04572,0.5815,1.99,0,0,0,100,18.48,0.3163,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3736.4,18-Jul-25 14:32:36,6169,21.83,0.07668,73.79,0.04513,0.5831,1.984,0,0,0,100,18.48,0.32,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3736.8,18-Jul-25 14:32:37,6170,21.83,0.07725,74.77,0.04473,0.5826,1.992,0,0,0,100,18.48,0.3182,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3737.3,18-Jul-25 14:32:37,6170,21.83,0.07771,75.4,0.04186,0.5842,1.987,0,0,0,100,18.48,0.3172,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3737.7,18-Jul-25 14:32:38,6171,21.83,0.07819,75.99,0.04255,0.5839,1.991,0,0,0,100,18.48,0.3176,404.4,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3738.2,18-Jul-25 14:32:38,6171,21.83,0.07849,76.63,0.04483,0.584,1.995,0,0,0,100,18.48,0.3169,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3738.8,18-Jul-25 14:32:39,6172,21.83,0.07891,77.27,0.04612,0.5845,1.998,0,0,0,100,18.48,0.3182,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3739.3,18-Jul-25 14:32:39,6172,21.83,0.07959,76.28,0.04622,0.5859,1.994,0,0,0,100,18.48,0.3192,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3739.7,18-Jul-25 14:32:40,6173,21.83,0.0794,77.97,0.04781,0.5871,1.992,0,0,0,100,18.48,0.3152,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3740.3,18-Jul-25 14:32:40,6173,21.83,0.07962,78.34,0.04533,0.5869,1.997,0,0,0,100,18.48,0.3158,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3740.9,18-Jul-25 14:32:41,6174,21.83,0.07949,79.77,0.04424,0.5883,1.994,0,0,0,100,18.48,0.3152,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3741.4,18-Jul-25 14:32:41,6174,21.83,0.08026,78,0.04632,0.5878,2,0,0,0,100,18.48,0.3164,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3741.8,18-Jul-25 14:32:42,6175,21.83,0.07997,79.49,0.04781,0.5902,1.991,0,0,0,100,18.48,0.3152,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3742.3,18-Jul-25 14:32:42,6175,21.83,0.08018,79.37,0.04572,0.5903,1.994,0,0,0,100,18.48,0.3167,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3742.8,18-Jul-25 14:32:43,6176,21.83,0.08042,79.1,0.04731,0.5904,1.997,0,0,0,100,18.48,0.317,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3743.3,18-Jul-25 14:32:43,6176,21.83,0.08049,79.23,0.04533,0.5914,1.995,0,0,0,100,18.48,0.3184,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3743.9,18-Jul-25 14:32:44,6177,21.83,0.08058,79.44,0.04503,0.5921,1.996,0,0,0,100,18.48,0.3142,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3744.4,18-Jul-25 14:32:44,6177,21.83,0.08045,79.93,0.04176,0.5929,1.996,0,0,0,100,18.48,0.3129,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3744.8,18-Jul-25 14:32:45,6178,21.83,0.08069,79.45,0.04562,0.5937,1.994,0,0,0,100,18.48,0.3141,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3745.3,18-Jul-25 14:32:45,6178,21.83,0.08082,79.29,0.04642,0.5951,1.989,0,0,0,100,18.48,0.3141,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3745.7,18-Jul-25 14:32:46,6179,21.83,0.0808,79.57,0.04146,0.5943,1.996,0,0,0,100,18.48,0.3133,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3746.2,18-Jul-25 14:32:46,6179,21.83,0.08017,81.62,0.04424,0.5953,1.993,0,0,0,100,18.48,0.3153,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3746.7,18-Jul-25 14:32:47,6180,21.83,0.0808,79.74,0.04265,0.5969,1.986,0,0,0,100,18.48,0.3154,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3747.3,18-Jul-25 14:32:47,6180,21.83,0.08088,79.69,0.04741,0.5974,1.988,0,0,0,100,18.48,0.316,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3747.7,18-Jul-25 14:32:48,6181,21.83,0.08097,79.55,0.04602,0.5967,1.995,0,0,0,100,18.48,0.3145,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3748.2,18-Jul-25 14:32:48,6181,21.83,0.08088,79.96,0.04443,0.5975,1.993,0,0,0,100,18.48,0.3146,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3748.6,18-Jul-25 14:32:49,6181,21.83,0.08106,79.58,0.04493,0.5977,1.997,0,0,0,100,18.48,0.3139,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3749.0,18-Jul-25 14:32:49,6182,21.83,0.08097,79.88,0.0486,0.599,1.993,0,0,0,100,18.48,0.3138,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3749.5,18-Jul-25 14:32:49,6182,21.83,0.08115,79.52,0.04483,0.5993,1.994,0,0,0,100,18.48,0.3161,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3750.2,18-Jul-25 14:32:50,6183,21.83,0.08107,79.84,0.04682,0.6011,1.987,0,0,0,100,18.48,0.3145,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3750.7,18-Jul-25 14:32:51,6184,21.83,0.08112,80.01,0.04662,0.602,1.986,0,0,0,100,18.48,0.3153,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3751.2,18-Jul-25 14:32:51,6184,21.83,0.08129,79.44,0.04771,0.6011,1.994,0,0,0,100,18.48,0.3189,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3751.7,18-Jul-25 14:32:52,6185,21.83,0.0811,80.03,0.04543,0.6032,1.986,0,0,0,100,18.48,0.3184,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3752.2,18-Jul-25 14:32:52,6185,21.83,0.08055,81.62,0.04424,0.6027,1.992,0,0,0,100,18.48,0.3164,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3752.7,18-Jul-25 14:32:53,6186,21.83,0.08108,80.04,0.04662,0.602,2,0,0,0,100,18.48,0.3169,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3753.1,18-Jul-25 14:32:53,6186,21.83,0.08119,79.8,0.04424,0.6031,1.997,0,0,0,100,18.48,0.3151,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3753.6,18-Jul-25 14:32:54,6186,21.83,0.081,80.38,0.04493,0.6038,1.995,0,0,0,100,18.48,0.3167,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3754.0,18-Jul-25 14:32:54,6187,21.83,0.0811,80.06,0.04682,0.6038,1.998,0,0,0,100,18.48,0.3175,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3754.5,18-Jul-25 14:32:54,6187,21.83,0.08113,79.96,0.04513,0.6051,1.994,0,0,0,100,18.48,0.3181,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3754.9,18-Jul-25 14:32:55,6188,21.83,0.08119,79.84,0.04632,0.6045,2,0,0,0,100,18.48,0.3197,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3755.4,18-Jul-25 14:32:55,6188,21.85,0.08112,80.09,0.04662,0.6047,2.001,0,0,0,100,18.48,0.3178,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3755.9,18-Jul-25 14:32:56,6189,21.85,0.08116,79.96,0.04751,0.6069,1.991,0,0,0,100,18.48,0.3188,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3756.4,18-Jul-25 14:32:56,6189,21.85,0.08114,80.03,0.04553,0.6078,1.989,0,0,0,100,18.48,0.3177,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3756.9,18-Jul-25 14:32:57,6190,21.85,0.08112,80.06,0.04523,0.6068,1.999,0,0,0,100,18.48,0.3173,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3757.4,18-Jul-25 14:32:57,6190,21.85,0.08113,80.01,0.04493,0.607,2,0,0,0,100,18.48,0.3158,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3757.9,18-Jul-25 14:32:58,6191,21.85,0.08114,80.04,0.04682,0.6098,1.988,0,0,0,100,18.48,0.3157,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3758.4,18-Jul-25 14:32:58,6191,21.85,0.08109,80.17,0.04572,0.6104,1.986,0,0,0,100,18.48,0.3148,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3758.9,18-Jul-25 14:32:59,6192,21.85,0.08126,79.65,0.04572,0.6107,1.987,0,0,0,100,18.48,0.3163,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3759.4,18-Jul-25 14:32:59,6192,21.85,0.08117,79.87,0.04453,0.6098,1.994,0,0,0,100,18.48,0.3174,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3759.9,18-Jul-25 14:33:00,6193,21.85,0.08126,79.53,0.04543,0.6088,2.004,0,0,0,100,18.48,0.32,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3760.5,18-Jul-25 14:33:00,6193,21.85,0.08107,80.09,0.04186,0.6119,1.989,0,0,0,100,18.48,0.3215,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3761.0,18-Jul-25 14:33:01,6194,21.85,0.08109,79.95,0.0482,0.6103,2.001,0,0,0,100,18.48,0.3203,403.8,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3761.5,18-Jul-25 14:33:01,6194,21.85,0.08122,79.58,0.04513,0.6115,1.997,0,0,0,100,18.48,0.3213,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3761.9,18-Jul-25 14:33:02,6195,21.85,0.08107,80.08,0.04662,0.6115,2,0,0,0,100,18.48,0.3209,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3762.4,18-Jul-25 14:33:02,6195,21.85,0.08109,80.03,0.04592,0.6121,1.999,0,0,0,100,18.48,0.3238,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3762.8,18-Jul-25 14:33:03,6196,21.85,0.08103,80.25,0.04632,0.6134,1.995,0,0,0,100,18.48,0.3216,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3763.4,18-Jul-25 14:33:03,6196,21.85,0.08115,79.8,0.04562,0.6136,1.997,0,0,0,100,18.48,0.3219,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3763.8,18-Jul-25 14:33:04,6197,21.85,0.08111,80.03,0.04572,0.6136,2,0,0,0,100,18.48,0.3229,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3764.3,18-Jul-25 14:33:04,6197,21.85,0.08133,79.39,0.04523,0.6148,1.994,0,0,0,100,18.48,0.3219,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3764.8,18-Jul-25 14:33:05,6198,21.85,0.08099,80.47,0.04493,0.6152,1.993,0,0,0,100,18.48,0.321,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3765.2,18-Jul-25 14:33:05,6198,21.85,0.08116,79.96,0.04443,0.6155,1.993,0,0,0,100,18.48,0.3211,404.1,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3765.7,18-Jul-25 14:33:06,6198,21.85,0.08127,79.71,0.04582,0.6154,1.996,0,0,0,100,18.48,0.3224,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3766.1,18-Jul-25 14:33:06,6199,21.85,0.0811,80.36,0.04473,0.6164,1.992,0,0,0,100,18.48,0.3209,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3766.6,18-Jul-25 14:33:07,6199,21.85,0.08122,79.95,0.04324,0.6165,1.994,0,0,0,100,18.48,0.3209,404.3,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3767.1,18-Jul-25 14:33:07,6200,21.85,0.08115,80.11,0.04414,0.6156,2.001,0,0,0,100,18.48,0.3202,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3767.6,18-Jul-25 14:33:07,6200,21.85,0.08124,79.8,0.04453,0.6177,1.991,0,0,0,100,18.48,0.3191,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3768.0,18-Jul-25 14:33:08,6201,21.85,0.0812,80,0.0483,0.617,1.996,0,0,0,100,18.48,0.3207,404,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3768.5,18-Jul-25 14:33:08,6201,21.85,0.08116,80.14,0.04295,0.6187,1.988,0,0,0,100,18.48,0.3207,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3768.9,18-Jul-25 14:33:09,6202,21.85,0.08122,79.84,0.04592,0.6152,2.011,0,0,0,100,18.48,0.3203,404.2,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3769.4,18-Jul-25 14:33:09,6202,21.85,0.08126,79.71,0.04176,0.6187,1.992,0,0,0,100,18.48,0.3215,403.9,-1,0,-1,0,-2,0,0,0,3.789,3,4,[ OK ]
3769.8,18-Jul-25 14:33:10,6203,21.85,0.08292,74.89,0.4314,0.6172,2.003,0,0,0,100,18.48,0.3731,403.9,0.1352,0,0,0,-2,0,0,0,3.789,3,4,[ OK ]
3771.2,18-Jul-25 14:33:11,6203,21.85,0.08603,69.54,0.45,0.6176,2.003,0,0,0,100,18.48,0.3748,404.1,0.1671,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3773.4,18-Jul-25 14:33:13,6206,21.85,0.1013,66.3,0.5442,0.5167,1.511,0,0,0,100,18.48,0.397,404.2,0.2706,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3774.3,18-Jul-25 14:33:14,6207,21.85,0.1043,68.74,0.552,0.5134,1.495,0,0,0,100,18.48,0.3973,404.3,0.2803,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3774.8,18-Jul-25 14:33:15,6208,21.85,0.1053,70.65,0.5514,0.5142,1.477,0,0,0,100,18.48,0.3979,403.7,0.2785,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3775.2,18-Jul-25 14:33:15,6208,21.85,0.1056,73.46,0.5578,0.5121,1.479,0,0,0,100,18.48,0.396,403.9,0.2901,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3775.6,18-Jul-25 14:33:16,6209,21.85,0.107,72.12,0.5522,0.5125,1.47,0,0,0,100,18.48,0.3936,403.9,0.2873,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3776.2,18-Jul-25 14:33:16,6209,21.85,0.1074,74.4,0.549,0.511,1.471,0,0,0,100,18.48,0.3922,404.2,0.2855,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3776.6,18-Jul-25 14:33:17,6209,21.85,0.1077,75.56,0.5479,0.5111,1.465,0,0,0,100,18.48,0.3916,404.2,0.2853,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3777.0,18-Jul-25 14:33:17,6210,21.85,0.1077,77.14,0.5492,0.5102,1.466,0,0,0,100,18.48,0.3909,404.2,0.2882,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3777.4,18-Jul-25 14:33:17,6210,21.85,0.1081,77.16,0.5444,0.5087,1.471,0,0,0,100,18.48,0.3906,403.9,0.2825,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3777.9,18-Jul-25 14:33:18,6211,21.85,0.1082,77.75,0.5373,0.5092,1.466,0,0,0,100,18.48,0.3872,404.2,0.2792,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3778.3,18-Jul-25 14:33:18,6211,21.85,0.1072,81.62,0.4934,0.5093,1.464,0,0,0,100,18.48,0.3801,404,0.2296,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3778.7,18-Jul-25 14:33:19,6212,21.85,0.107,81.62,0.4934,0.5082,1.468,0,0,0,100,18.48,0.379,404.2,0.2319,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3779.1,18-Jul-25 14:33:19,6212,21.85,0.1068,81.8,0.4934,0.5073,1.473,0,0,0,100,18.48,0.3799,404.1,0.2301,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3779.4,18-Jul-25 14:33:19,6212,21.85,0.1065,81.86,0.485,0.5084,1.465,0,0,0,100,18.48,0.379,404,0.2185,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3779.7,18-Jul-25 14:33:20,6213,21.85,0.1061,82.29,0.4806,0.5073,1.471,0,0,0,100,18.48,0.379,404.2,0.2114,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3780.0,18-Jul-25 14:33:20,6213,21.85,0.1059,82.39,0.4775,0.5078,1.467,0,0,0,100,18.48,0.377,404.2,0.2106,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3780.4,18-Jul-25 14:33:20,6213,21.85,0.1054,82.61,0.4726,0.507,1.47,0,0,0,100,18.48,0.3758,403.9,0.2049,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3780.7,18-Jul-25 14:33:21,6214,21.85,0.105,83.01,0.4747,0.5071,1.469,0,0,0,100,18.48,0.3734,404.2,0.2133,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3781.0,18-Jul-25 14:33:21,6214,21.85,0.105,82.29,0.4679,0.5074,1.467,0,0,0,100,18.48,0.3729,403.9,0.2031,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3781.3,18-Jul-25 14:33:21,6214,21.85,0.1046,82.83,0.4677,0.5079,1.463,0,0,0,100,18.48,0.3702,404.2,0.2084,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3781.6,18-Jul-25 14:33:22,6215,21.85,0.1044,82.55,0.4685,0.5079,1.463,0,0,0,100,18.48,0.3713,404.3,0.2076,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3782.1,18-Jul-25 14:33:22,6215,21.85,0.104,82.66,0.4648,0.5066,1.469,0,0,0,100,18.48,0.3719,403.9,0.1999,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3782.5,18-Jul-25 14:33:22,6215,21.85,0.1038,82.4,0.4608,0.5078,1.461,0,0,0,100,18.48,0.3688,404.2,0.1997,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3782.8,18-Jul-25 14:33:23,6216,21.85,0.1036,82.2,0.4593,0.5077,1.462,0,0,0,100,18.48,0.3708,404.1,0.1926,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3783.1,18-Jul-25 14:33:23,6216,21.85,0.1035,81.92,0.4602,0.5067,1.467,0,0,0,100,18.48,0.3684,404.2,0.1994,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3783.4,18-Jul-25 14:33:23,6216,21.85,0.1029,83.07,0.4541,0.5073,1.463,0,0,0,100,18.48,0.367,404.1,0.1919,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3783.7,18-Jul-25 14:33:24,6217,21.85,0.1028,82.71,0.4546,0.5075,1.461,0,0,0,100,18.48,0.3673,403.9,0.1921,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3784.0,18-Jul-25 14:33:24,6217,21.85,0.1028,81.99,0.4544,0.5076,1.46,0,0,0,100,18.48,0.3724,403.9,0.1805,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3784.4,18-Jul-25 14:33:24,6217,21.85,0.1025,81.96,0.4483,0.507,1.464,0,0,0,100,18.48,0.3704,404.2,0.1738,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3784.7,18-Jul-25 14:33:25,6218,21.85,0.1023,82.08,0.4469,0.5073,1.461,0,0,0,100,18.48,0.3712,404.2,0.1693,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3785.0,18-Jul-25 14:33:25,6218,21.85,0.1022,81.62,0.4466,0.5075,1.46,0,0,0,100,18.48,0.3685,404.2,0.1749,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3785.6,18-Jul-25 14:33:26,6218,21.85,0.102,81.8,0.4426,0.5072,1.461,0,0,0,100,18.48,0.3687,404.1,0.167,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3786.0,18-Jul-25 14:33:26,6219,21.85,0.1037,82.64,0.4426,0.5063,1.467,0,0,0,100,18.48,0.3676,404.2,0.1695,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3786.5,18-Jul-25 14:33:26,6219,21.85,0.1039,82.91,0.4426,0.5083,1.454,0,0,0,100,18.48,0.369,403.9,0.1663,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3786.8,18-Jul-25 14:33:27,6220,21.85,0.1061,83.81,0.4438,0.5068,1.462,0,0,0,100,18.48,0.3685,404,0.1697,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3787.1,18-Jul-25 14:33:27,6220,21.85,0.1064,84.54,0.4426,0.5069,1.461,0,0,0,100,18.48,0.3702,404.2,0.1635,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3787.5,18-Jul-25 14:33:27,6220,21.85,0.1068,84.81,0.4331,0.5074,1.457,0,0,0,100,18.48,0.3692,404.2,0.1474,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3787.8,18-Jul-25 14:33:28,6221,21.85,0.1092,86.1,0.4359,0.5075,1.457,0,0,0,100,18.48,0.3694,404.1,0.1525,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3788.2,18-Jul-25 14:33:28,6221,21.85,0.1099,87.28,0.4323,0.5064,1.462,0,0,0,100,18.48,0.3673,404.2,0.1503,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3788.7,18-Jul-25 14:33:29,6221,21.85,0.1122,88.35,0.4323,0.5063,1.462,0,0,0,100,18.48,0.3663,404,0.1528,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3789.0,18-Jul-25 14:33:29,6222,21.85,0.113,89.78,0.4326,0.5065,1.46,0,0,0,100,18.48,0.3652,404.2,0.1558,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3789.3,18-Jul-25 14:33:29,6222,21.85,0.1136,90.74,0.431,0.5056,1.466,0,0,0,100,18.48,0.3666,403.9,0.1495,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3789.6,18-Jul-25 14:33:30,6222,21.85,0.1156,92.21,0.4305,0.5081,1.452,0,0,0,100,18.48,0.366,404.2,0.1498,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3790.1,18-Jul-25 14:33:30,6223,21.85,0.1173,93.04,0.4326,0.5056,1.466,0,0,0,100,18.48,0.364,404,0.1586,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3790.5,18-Jul-25 14:33:30,6223,21.85,0.118,95.33,0.4314,0.5079,1.453,0,0,0,100,18.48,0.3628,403.9,0.159,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3790.8,18-Jul-25 14:33:31,6224,21.85,0.1209,96.64,0.4338,0.5069,1.458,0,0,0,100,18.48,0.3631,404,0.163,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3791.1,18-Jul-25 14:33:31,6224,21.85,0.1218,97.95,0.4295,0.5076,1.454,0,0,0,100,18.48,0.3615,403.8,0.1583,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3791.6,18-Jul-25 14:33:32,6224,21.85,0.1232,98.57,0.433,0.5067,1.459,0,0,0,100,18.48,0.3615,403.9,0.1652,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3792.1,18-Jul-25 14:33:32,6225,21.85,0.1267,100.1,0.4345,0.5055,1.466,0,0,0,100,18.48,0.3608,404.2,0.1696,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3792.6,18-Jul-25 14:33:32,6225,21.85,0.1278,102.3,0.4355,0.5052,1.468,0,0,0,100,18.48,0.3587,403.9,0.1763,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3793.0,18-Jul-25 14:33:33,6226,21.85,0.1314,104.3,0.4356,0.5061,1.461,0,0,0,100,18.48,0.358,403.9,0.178,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3793.4,18-Jul-25 14:33:33,6226,21.85,0.1326,106.7,0.4426,0.5065,1.459,0,0,0,100,18.48,0.358,403.9,0.1912,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3793.9,18-Jul-25 14:33:34,6227,21.85,0.1359,107.4,0.4426,0.5058,1.463,0,0,0,100,18.48,0.3568,404.1,0.1939,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3794.4,18-Jul-25 14:33:34,6227,21.85,0.1383,109.6,0.4309,0.5062,1.462,0,0,0,100,18.48,0.3578,404.2,0.1697,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3795.0,18-Jul-25 14:33:35,6228,21.85,0.1421,111.8,0.4436,0.5075,1.453,0,0,0,100,18.48,0.3558,404,0.198,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3795.6,18-Jul-25 14:33:36,6228,21.85,0.1442,114.9,0.4426,0.5071,1.455,0,0,0,100,18.48,0.3554,404.3,0.1971,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3796.2,18-Jul-25 14:33:36,6229,21.85,0.1493,117.5,0.4453,0.505,1.467,0,0,0,100,18.48,0.3543,403.8,0.2043,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3796.7,18-Jul-25 14:33:37,6230,21.85,0.1507,119.7,0.4426,0.5069,1.456,0,0,0,100,18.48,0.352,404.1,0.2046,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3797.2,18-Jul-25 14:33:37,6230,21.85,0.1551,122.4,0.4433,0.5073,1.453,0,0,0,100,18.48,0.3539,404.2,0.2016,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3797.8,18-Jul-25 14:33:38,6231,21.85,0.1592,124,0.4439,0.5064,1.458,0,0,0,100,18.48,0.3537,404,0.2032,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3798.5,18-Jul-25 14:33:38,6231,21.85,0.1625,127.3,0.4427,0.5051,1.466,0,0,0,100,18.48,0.3525,404.2,0.2037,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3799.0,18-Jul-25 14:33:39,6232,21.85,0.1658,130.6,0.4426,0.5054,1.463,0,0,0,100,18.48,0.3509,404.2,0.2073,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3799.5,18-Jul-25 14:33:39,6232,21.85,0.1692,131.7,0.431,0.5051,1.465,0,0,0,100,18.48,0.3485,404,0.1914,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3800.4,18-Jul-25 14:33:40,6233,21.85,0.1755,135.1,0.4426,0.5048,1.466,0,0,0,100,18.48,0.3502,404.2,0.2087,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3801.1,18-Jul-25 14:33:41,6234,21.85,0.1814,139.7,0.4427,0.505,1.466,0,0,0,100,18.48,0.3488,403.7,0.2122,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3801.5,18-Jul-25 14:33:41,6234,21.85,0.1835,141.4,0.4426,0.5056,1.463,0,0,0,100,18.48,0.3526,404.1,0.2033,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3801.9,18-Jul-25 14:33:42,6235,21.85,0.1851,143.5,0.4426,0.5061,1.459,0,0,0,100,18.48,0.3483,403.9,0.2132,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3802.3,18-Jul-25 14:33:42,6235,21.85,0.187,144.4,0.4434,0.5067,1.454,0,0,0,100,18.48,0.3493,404.2,0.2122,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3802.7,18-Jul-25 14:33:43,6236,21.85,0.1887,145.2,0.4433,0.5046,1.466,0,0,0,100,18.48,0.3485,404.1,0.214,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3803.2,18-Jul-25 14:33:43,6236,21.85,0.1754,146.9,0.4361,0.5065,1.455,0,0,0,100,18.48,0.3472,404.1,0.2039,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3803.6,18-Jul-25 14:33:44,6236,21.85,0.1728,144.3,0.4362,0.5063,1.456,0,0,0,100,18.48,0.3468,404.2,0.205,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3804.1,18-Jul-25 14:33:44,6237,21.85,0.1697,141.7,0.4285,0.5047,1.465,0,0,0,100,18.48,0.3506,404.2,0.1819,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3804.5,18-Jul-25 14:33:44,6237,21.85,0.1673,140.4,0.4285,0.5058,1.459,0,0,0,100,18.48,0.3534,404,0.1753,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3805.0,18-Jul-25 14:33:45,6238,21.85,0.1652,138.8,0.4311,0.5045,1.466,0,0,0,100,18.48,0.3517,403.9,0.1843,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3805.4,18-Jul-25 14:33:45,6238,21.85,0.1637,136.3,0.4224,0.5051,1.462,0,0,0,100,18.48,0.3506,404.2,0.1699,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3805.8,18-Jul-25 14:33:46,6239,21.85,0.162,135.1,0.4204,0.5063,1.455,0,0,0,100,18.48,0.3501,404.2,0.1671,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3806.2,18-Jul-25 14:33:46,6239,21.85,0.1604,134,0.4179,0.5046,1.465,0,0,0,100,18.48,0.3509,404.1,0.1604,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3806.5,18-Jul-25 14:33:46,6239,21.85,0.1591,133.8,0.4192,0.5058,1.458,0,0,0,100,18.48,0.3494,404.2,0.1665,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3806.9,18-Jul-25 14:33:47,6240,21.85,0.1583,131.3,0.4157,0.5063,1.455,0,0,0,100,18.48,0.3492,404,0.1601,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3807.3,18-Jul-25 14:33:47,6240,21.85,0.1569,131,0.4158,0.5043,1.467,0,0,0,100,18.48,0.3479,404,0.1634,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3807.8,18-Jul-25 14:33:48,6241,21.85,0.1561,129.2,0.4155,0.5041,1.468,0,0,0,100,18.48,0.3474,404.3,0.1641,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3808.2,18-Jul-25 14:33:48,6241,21.85,0.155,129.2,0.4157,0.505,1.463,0,0,0,100,18.48,0.3474,403.8,0.1644,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3808.5,18-Jul-25 14:33:48,6241,21.85,0.1544,128.3,0.4137,0.5062,1.455,0,0,0,100,18.48,0.3492,403.8,0.1559,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3808.9,18-Jul-25 14:33:49,6242,21.85,0.1538,127.2,0.4105,0.5046,1.464,0,0,0,100,18.48,0.3472,404.1,0.154,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3809.3,18-Jul-25 14:33:49,6242,21.85,0.153,126.7,0.408,0.5062,1.455,0,0,0,100,18.48,0.3455,403.9,0.1532,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3809.7,18-Jul-25 14:33:50,6243,21.85,0.1522,126.2,0.4106,0.5065,1.453,0,0,0,100,18.48,0.3472,403.9,0.1542,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3810.2,18-Jul-25 14:33:50,6243,21.85,0.1517,125.4,0.4044,0.505,1.461,0,0,0,100,18.48,0.3435,404.2,0.1507,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3810.5,18-Jul-25 14:33:50,6243,21.85,0.1514,124.9,0.4057,0.5043,1.466,0,0,0,100,18.48,0.3458,404.4,0.1478,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3810.9,18-Jul-25 14:33:51,6244,21.85,0.1508,124.7,0.4029,0.5059,1.456,0,0,0,100,18.48,0.3431,404.1,0.1486,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3811.3,18-Jul-25 14:33:51,6244,21.85,0.1504,124.2,0.4022,0.505,1.462,0,0,0,100,18.48,0.3432,403.9,0.1468,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3811.7,18-Jul-25 14:33:52,6245,21.85,0.1499,123.9,0.4017,0.5044,1.466,0,0,0,100,18.48,0.3441,403.8,0.1436,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3812.0,18-Jul-25 14:33:52,6245,21.85,0.1497,123.5,0.399,0.506,1.457,0,0,0,100,18.48,0.3429,404.2,0.1405,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3812.4,18-Jul-25 14:33:52,6245,21.85,0.1494,123,0.4002,0.5059,1.456,0,0,0,100,18.48,0.3435,403.9,0.1417,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3812.9,18-Jul-25 14:33:53,6246,21.85,0.1491,122.4,0.399,0.5058,1.457,0,0,0,100,18.48,0.3432,403.9,0.1397,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3813.3,18-Jul-25 14:33:53,6246,21.85,0.1488,122.4,0.3962,0.5047,1.463,0,0,0,100,18.48,0.3429,404.2,0.1346,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3813.7,18-Jul-25 14:33:54,6247,21.85,0.1484,122.4,0.3956,0.5042,1.467,0,0,0,100,18.48,0.3425,403.9,0.1341,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3814.1,18-Jul-25 14:33:54,6247,21.85,0.1481,122.4,0.3945,0.5054,1.459,0,0,0,100,18.48,0.3434,404.2,0.1295,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3814.5,18-Jul-25 14:33:54,6247,21.85,0.1478,122.4,0.3968,0.5046,1.464,0,0,0,100,18.48,0.3427,403.9,0.1362,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3814.9,18-Jul-25 14:33:55,6248,21.85,0.1475,122.4,0.3981,0.504,1.467,0,0,0,100,18.48,0.3422,403.9,0.1403,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3815.4,18-Jul-25 14:33:55,6248,21.87,0.1476,121.1,0.393,0.5063,1.453,0,0,0,100,18.48,0.3409,404.2,0.1326,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3815.7,18-Jul-25 14:33:56,6249,21.87,0.1474,121.1,0.3918,0.5048,1.461,0,0,0,100,18.48,0.3426,403.8,0.1257,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3816.1,18-Jul-25 14:33:56,6249,21.87,0.1471,121.2,0.3918,0.5054,1.458,0,0,0,100,18.48,0.3422,404.2,0.1267,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3816.5,18-Jul-25 14:33:56,6249,21.87,0.1471,120.8,0.3918,0.5042,1.464,0,0,0,100,18.48,0.342,403.9,0.1271,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3816.9,18-Jul-25 14:33:57,6250,21.87,0.1467,121.3,0.3918,0.5058,1.455,0,0,0,100,18.48,0.3412,403.9,0.1292,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3817.3,18-Jul-25 14:33:57,6250,21.87,0.1467,121,0.3918,0.5041,1.466,0,0,0,100,18.48,0.3397,404.1,0.133,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3817.6,18-Jul-25 14:33:58,6251,21.87,0.1468,120.5,0.3842,0.5068,1.45,0,0,0,100,18.48,0.3389,403.9,0.118,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3818.1,18-Jul-25 14:33:58,6251,21.87,0.1466,120.9,0.3918,0.505,1.459,0,0,0,100,18.48,0.3392,403.8,0.1343,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3818.5,18-Jul-25 14:33:58,6251,21.87,0.1465,120.7,0.3835,0.5038,1.466,0,0,0,100,18.48,0.3389,404.1,0.1162,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3818.9,18-Jul-25 14:33:59,6252,21.87,0.1463,120.9,0.3918,0.5052,1.458,0,0,0,100,18.48,0.3426,404,0.1257,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3819.3,18-Jul-25 14:33:59,6252,21.87,0.1463,120.9,0.379,0.504,1.465,0,0,0,100,18.48,0.3396,404.1,0.1041,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3819.6,18-Jul-25 14:34:00,6252,21.87,0.1464,120.2,0.3851,0.5044,1.463,0,0,0,100,18.48,0.3396,404.3,0.118,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3820.0,18-Jul-25 14:34:00,6253,21.87,0.1462,120.6,0.381,0.5052,1.459,0,0,0,100,18.48,0.3408,404.1,0.1057,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3820.5,18-Jul-25 14:34:00,6253,21.87,0.1462,120.4,0.3799,0.5052,1.458,0,0,0,100,18.48,0.3378,403.9,0.1108,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3820.8,18-Jul-25 14:34:01,6254,21.87,0.146,120.9,0.383,0.5047,1.461,0,0,0,100,18.48,0.3396,404.1,0.1133,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3821.2,18-Jul-25 14:34:01,6254,21.87,0.1461,120.6,0.3823,0.5039,1.465,0,0,0,100,18.48,0.3377,404.1,0.1167,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3821.6,18-Jul-25 14:34:02,6254,21.87,0.1459,120.5,0.3805,0.5062,1.452,0,0,0,100,18.48,0.3374,403.9,0.1134,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3822.0,18-Jul-25 14:34:02,6255,21.87,0.146,120.1,0.3785,0.505,1.459,0,0,0,100,18.48,0.3371,403.8,0.1096,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3822.4,18-Jul-25 14:34:02,6255,21.87,0.1458,120.6,0.3807,0.504,1.464,0,0,0,100,18.48,0.3366,404.2,0.1159,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3822.8,18-Jul-25 14:34:03,6256,21.87,0.1457,120.7,0.3736,0.5052,1.458,0,0,0,100,18.48,0.3359,403.8,0.1008,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3823.3,18-Jul-25 14:34:03,6256,21.87,0.1457,120.6,0.3678,0.5052,1.457,0,0,0,100,18.48,0.3345,404,0.09066,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3823.7,18-Jul-25 14:34:04,6257,21.87,0.1455,120.9,0.3773,0.5044,1.461,0,0,0,100,18.48,0.3356,404,0.1105,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3824.1,18-Jul-25 14:34:04,6257,21.87,0.1457,120.3,0.3745,0.5053,1.457,0,0,0,100,18.48,0.3335,404.1,0.1095,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3824.5,18-Jul-25 14:34:04,6257,21.87,0.1457,120.1,0.3764,0.5042,1.463,0,0,0,100,18.48,0.3328,404.2,0.1157,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3824.9,18-Jul-25 14:34:05,6258,21.87,0.1455,120.9,0.3759,0.5046,1.461,0,0,0,100,18.48,0.332,403.8,0.1166,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3825.4,18-Jul-25 14:34:05,6258,21.87,0.1456,120.4,0.3724,0.5056,1.455,0,0,0,100,18.48,0.3317,404.2,0.1094,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3825.8,18-Jul-25 14:34:06,6259,21.87,0.1454,120.7,0.3706,0.5049,1.459,0,0,0,100,18.48,0.3304,404,0.1083,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3826.2,18-Jul-25 14:34:06,6259,21.87,0.1454,120.5,0.3743,0.5056,1.455,0,0,0,100,18.48,0.3288,403.8,0.1214,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3826.6,18-Jul-25 14:34:07,6259,21.87,0.1455,120.1,0.3703,0.5051,1.457,0,0,0,100,18.48,0.329,403.9,0.1117,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3826.9,18-Jul-25 14:34:07,6260,21.87,0.1455,120.1,0.3689,0.5052,1.457,0,0,0,100,18.48,0.3283,403.9,0.1101,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3827.3,18-Jul-25 14:34:07,6260,21.87,0.1455,120.1,0.3705,0.5048,1.459,0,0,0,100,18.48,0.3276,404,0.1157,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3827.7,18-Jul-25 14:34:08,6261,21.87,0.1454,120.4,0.3654,0.5056,1.455,0,0,0,100,18.48,0.3306,403.9,0.09543,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3828.2,18-Jul-25 14:34:08,6261,21.87,0.1455,120,0.372,0.5039,1.464,0,0,0,100,18.48,0.3299,404.2,0.1132,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3828.6,18-Jul-25 14:34:09,6261,21.87,0.1452,120.9,0.3724,0.5039,1.465,0,0,0,100,18.48,0.3288,403.8,0.1171,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3829.0,18-Jul-25 14:34:09,6262,21.87,0.1455,119.9,0.3647,0.5054,1.456,0,0,0,100,18.48,0.33,403.9,0.09525,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3829.4,18-Jul-25 14:34:09,6262,21.87,0.1455,119.8,0.3665,0.5044,1.462,0,0,0,100,18.48,0.33,403.8,0.09966,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3829.8,18-Jul-25 14:34:10,6263,21.87,0.1459,118.3,0.3619,0.5045,1.461,0,0,0,100,18.48,0.3295,404.2,0.08939,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3830.1,18-Jul-25 14:34:10,6263,21.87,0.1455,119.6,0.3651,0.506,1.453,0,0,0,100,18.48,0.3306,403.8,0.09447,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3830.6,18-Jul-25 14:34:10,6263,21.87,0.1454,120,0.3654,0.5037,1.466,0,0,0,100,18.48,0.3298,403.8,0.09741,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3830.9,18-Jul-25 14:34:11,6264,21.87,0.1453,120.2,0.3663,0.5036,1.467,0,0,0,100,18.48,0.3308,403.9,0.09697,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3831.2,18-Jul-25 14:34:11,6264,21.87,0.1452,120.3,0.3659,0.5059,1.454,0,0,0,100,18.48,0.3288,404,0.1015,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3831.5,18-Jul-25 14:34:11,6264,21.87,0.1452,120.2,0.3629,0.5039,1.466,0,0,0,100,18.48,0.33,403.9,0.09055,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3831.9,18-Jul-25 14:34:12,6265,21.87,0.1453,119.9,0.3635,0.5052,1.458,0,0,0,100,18.48,0.3294,403.9,0.09381,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3832.2,18-Jul-25 14:34:12,6265,21.87,0.1454,119.8,0.3644,0.5056,1.456,0,0,0,100,18.48,0.3252,403.9,0.1077,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3832.5,18-Jul-25 14:34:12,6265,21.87,0.1452,120.4,0.3614,0.5045,1.462,0,0,0,100,18.48,0.3297,403.8,0.0877,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3832.8,18-Jul-25 14:34:13,6266,21.87,0.1451,120.4,0.3601,0.5035,1.468,0,0,0,100,18.48,0.3286,404.2,0.08734,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3833.1,18-Jul-25 14:34:13,6266,21.87,0.1451,120.5,0.3621,0.5058,1.455,0,0,0,100,18.48,0.3271,403.8,0.09646,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3833.4,18-Jul-25 14:34:13,6266,21.87,0.1452,120,0.3656,0.5041,1.464,0,0,0,100,18.48,0.3266,404.2,0.1067,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3833.8,18-Jul-25 14:34:14,6267,21.87,0.1453,119.9,0.3616,0.5058,1.454,0,0,0,100,18.48,0.3268,404,0.09611,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3834.2,18-Jul-25 14:34:14,6267,21.87,0.1451,120.2,0.3599,0.5056,1.455,0,0,0,100,18.48,0.3254,403.9,0.09579,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3834.6,18-Jul-25 14:34:14,6267,21.87,0.1453,119.5,0.3572,0.5044,1.462,0,0,0,100,18.48,0.3259,404.1,0.08755,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3835.1,18-Jul-25 14:34:15,6268,21.87,0.1452,120.1,0.3589,0.5034,1.468,0,0,0,100,18.48,0.3264,403.8,0.0906,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3835.6,18-Jul-25 14:34:16,6269,21.87,0.145,120.4,0.3566,0.5042,1.464,0,0,0,100,18.48,0.3269,403.9,0.08331,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3836.1,18-Jul-25 14:34:16,6269,21.87,0.1452,119.8,0.3552,0.5047,1.46,0,0,0,100,18.48,0.3252,404.1,0.0846,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3836.7,18-Jul-25 14:34:17,6270,21.87,0.1451,120,0.3578,0.5059,1.453,0,0,0,100,18.48,0.3252,403.8,0.0912,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3837.3,18-Jul-25 14:34:17,6270,21.87,0.1453,119.4,0.3543,0.505,1.458,0,0,0,100,18.48,0.3251,404.1,0.08241,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3837.9,18-Jul-25 14:34:18,6271,21.87,0.145,120.2,0.3593,0.5046,1.459,0,0,0,100,18.48,0.3238,403.9,0.09867,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3838.5,18-Jul-25 14:34:18,6271,21.87,0.1449,120.4,0.3569,0.5038,1.465,0,0,0,100,18.48,0.3248,404,0.08983,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3839.0,18-Jul-25 14:34:19,6272,21.87,0.1451,119.9,0.3584,0.5045,1.461,0,0,0,100,18.48,0.3254,404.3,0.09204,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3839.7,18-Jul-25 14:34:20,6273,21.87,0.1451,119.8,0.3588,0.5042,1.463,0,0,0,100,18.48,0.3244,404.1,0.09574,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3840.4,18-Jul-25 14:34:20,6273,21.87,0.1449,120.4,0.3576,0.5059,1.453,0,0,0,100,18.48,0.3252,403.8,0.0907,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3841.0,18-Jul-25 14:34:21,6274,21.87,0.1448,120.6,0.3572,0.5051,1.457,0,0,0,100,18.48,0.3258,404.2,0.08788,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3841.6,18-Jul-25 14:34:22,6275,21.87,0.145,120,0.3493,0.5036,1.466,0,0,0,100,18.48,0.3261,403.8,0.06647,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3842.3,18-Jul-25 14:34:22,6275,21.87,0.1447,120.6,0.3553,0.5057,1.454,0,0,0,100,18.48,0.3265,404.2,0.08112,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3842.8,18-Jul-25 14:34:23,6276,21.87,0.1447,120.8,0.3567,0.504,1.463,0,0,0,100,18.48,0.3248,404.2,0.08933,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3843.5,18-Jul-25 14:34:23,6276,21.87,0.145,119.9,0.356,0.5046,1.459,0,0,0,100,18.48,0.3232,404,0.09208,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3844.1,18-Jul-25 14:34:24,6277,21.87,0.1449,120.2,0.3573,0.5057,1.453,0,0,0,100,18.48,0.322,404.2,0.09874,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3844.8,18-Jul-25 14:34:25,6278,21.87,0.1451,119.5,0.3547,0.5042,1.462,0,0,0,100,18.48,0.3244,404.2,0.0856,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3845.4,18-Jul-25 14:34:25,6278,21.87,0.1448,120.5,0.3554,0.5047,1.458,0,0,0,100,18.48,0.3236,403.8,0.08965,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3845.8,18-Jul-25 14:34:26,6279,21.87,0.1448,120.3,0.3596,0.5055,1.454,0,0,0,100,18.48,0.3213,403.9,0.1064,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3846.4,18-Jul-25 14:34:26,6279,21.87,0.1448,120.3,0.3548,0.5052,1.456,0,0,0,100,18.48,0.3238,404.1,0.08755,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3846.9,18-Jul-25 14:34:27,6280,21.87,0.1449,120,0.357,0.5046,1.459,0,0,0,100,18.48,0.3277,403.9,0.08207,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3847.6,18-Jul-25 14:34:27,6280,21.87,0.1449,119.9,0.3559,0.5044,1.46,0,0,0,100,18.48,0.3329,404.1,0.06466,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3848.2,18-Jul-25 14:34:28,6281,21.87,0.1448,120.3,0.3579,0.5047,1.458,0,0,0,100,18.48,0.3284,404.2,0.08245,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3848.9,18-Jul-25 14:34:29,6282,21.87,0.1447,120.4,0.3557,0.5056,1.454,0,0,0,100,18.48,0.33,404.1,0.07229,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3849.4,18-Jul-25 14:34:29,6282,21.87,0.1451,119.3,0.3511,0.5029,1.469,0,0,0,100,18.48,0.3322,403.9,0.05377,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3850.0,18-Jul-25 14:34:30,6283,21.87,0.145,119.7,0.3562,0.5061,1.452,0,0,0,100,18.48,0.3299,403.8,0.07381,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3850.6,18-Jul-25 14:34:31,6283,21.87,0.1449,119.9,0.3558,0.5053,1.455,0,0,0,100,18.48,0.3303,403.8,0.07176,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3851.1,18-Jul-25 14:34:31,6284,21.87,0.1447,120.3,0.3553,0.5038,1.465,0,0,0,100,18.48,0.3311,404.1,0.06819,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3851.5,18-Jul-25 14:34:31,6284,21.87,0.1449,119.9,0.3538,0.5044,1.461,0,0,0,100,18.48,0.3306,403.8,0.06553,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3852.1,18-Jul-25 14:34:32,6285,21.87,0.1447,120.4,0.3541,0.506,1.451,0,0,0,100,18.48,0.3313,404.1,0.06461,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3852.7,18-Jul-25 14:34:33,6286,21.87,0.1449,119.9,0.3543,0.5038,1.464,0,0,0,100,18.48,0.3274,403.8,0.07604,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3853.2,18-Jul-25 14:34:33,6286,21.87,0.1449,119.7,0.356,0.5041,1.462,0,0,0,100,18.48,0.3269,404.1,0.08167,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3853.8,18-Jul-25 14:34:34,6287,21.87,0.1446,120.8,0.353,0.5036,1.466,0,0,0,100,18.48,0.3273,404.2,0.0729,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3854.2,18-Jul-25 14:34:34,6287,21.87,0.1448,120,0.3551,0.5051,1.457,0,0,0,100,18.48,0.3281,403.8,0.07618,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3854.6,18-Jul-25 14:34:35,6287,21.87,0.1449,119.9,0.3557,0.5042,1.462,0,0,0,100,18.48,0.3282,404.2,0.07727,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3855.1,18-Jul-25 14:34:35,6288,21.87,0.1448,120.2,0.3608,0.5041,1.463,0,0,0,100,18.48,0.3293,403.8,0.0872,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3855.7,18-Jul-25 14:34:36,6289,21.87,0.1448,120.2,0.3537,0.5046,1.46,0,0,0,100,18.48,0.3306,403.8,0.06538,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3856.1,18-Jul-25 14:34:36,6289,21.87,0.1447,120.4,0.3567,0.5052,1.456,0,0,0,100,18.48,0.3292,404.1,0.07702,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3856.5,18-Jul-25 14:34:36,6289,21.87,0.1447,120.2,0.3547,0.5048,1.458,0,0,0,100,18.48,0.33,403.9,0.06981,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3856.9,18-Jul-25 14:34:37,6290,21.87,0.1446,120.7,0.3584,0.504,1.463,0,0,0,100,18.48,0.328,403.9,0.08473,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3857.5,18-Jul-25 14:34:37,6290,21.87,0.1447,120.4,0.3622,0.5052,1.456,0,0,0,100,18.48,0.3282,404.2,0.09381,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3858.0,18-Jul-25 14:34:38,6291,21.87,0.1448,120.2,0.3572,0.5049,1.458,0,0,0,100,18.48,0.3266,403.7,0.08574,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3858.4,18-Jul-25 14:34:38,6291,21.87,0.1446,120.8,0.3597,0.5041,1.462,0,0,0,100,18.48,0.3269,404,0.09115,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3858.7,18-Jul-25 14:34:39,6292,21.87,0.1449,119.8,0.3575,0.5052,1.456,0,0,0,100,18.48,0.3258,403.9,0.08876,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3859.3,18-Jul-25 14:34:39,6292,21.87,0.145,119.6,0.3577,0.5052,1.455,0,0,0,100,18.48,0.3261,403.9,0.08847,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3859.8,18-Jul-25 14:34:40,6293,21.87,0.145,119.6,0.3569,0.5057,1.452,0,0,0,100,18.48,0.3258,403.8,0.08712,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3860.3,18-Jul-25 14:34:40,6293,21.87,0.1449,119.9,0.36,0.5049,1.457,0,0,0,100,18.48,0.3286,404.2,0.08731,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3860.6,18-Jul-25 14:34:41,6294,21.87,0.1449,120.1,0.3594,0.5047,1.459,0,0,0,100,18.48,0.3271,403.9,0.08984,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3861.1,18-Jul-25 14:34:41,6294,21.87,0.145,119.6,0.3577,0.5034,1.467,0,0,0,100,18.48,0.3264,403.8,0.08746,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3861.4,18-Jul-25 14:34:41,6294,21.87,0.1447,120.6,0.3569,0.5058,1.452,0,0,0,100,18.48,0.3258,404.1,0.08724,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3861.9,18-Jul-25 14:34:42,6295,21.87,0.1449,120.1,0.3576,0.5044,1.46,0,0,0,100,18.48,0.3244,403.8,0.09273,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3862.4,18-Jul-25 14:34:42,6295,21.87,0.1448,120.4,0.3598,0.5041,1.462,0,0,0,100,18.48,0.3256,404,0.09509,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3863.0,18-Jul-25 14:34:43,6296,21.87,0.1448,120.4,0.3566,0.5053,1.456,0,0,0,100,18.48,0.3262,403.8,0.08523,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3863.4,18-Jul-25 14:34:43,6296,21.87,0.1449,119.8,0.3578,0.5056,1.454,0,0,0,100,18.48,0.3235,404.2,0.09582,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3863.8,18-Jul-25 14:34:44,6297,21.87,0.145,119.5,0.3537,0.5031,1.468,0,0,0,100,18.48,0.3233,403.9,0.08599,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3864.3,18-Jul-25 14:34:44,6297,21.87,0.1448,120.2,0.361,0.5043,1.461,0,0,0,100,18.48,0.324,404.1,0.1024,0,0,0,0,0,0,0,4,4,-1,[ OK ]
3865.7,18-Jul-25 14:34:46,6298,21.87,0,117.4,0.08709,0.5045,1.46,0,0,0,100,18.48,0.3109,403.8,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
3867.4,18-Jul-25 14:34:47,6300,21.87,0,35.12,0.04176,0.5037,1.468,0,0,0,100,18.48,0.3031,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
3868.6,18-Jul-25 14:34:48,6301,21.87,0,17.36,0.04027,0.5034,1.467,0,0,0,100,18.48,0.3028,404.1,0,0,-1,0,-2,0,-1,0,3.625,4,2,[ OK ]
3870.0,18-Jul-25 14:34:50,6302,21.87,0,13.12,0.04334,0.504,1.463,0,0,0,100,18.48,0.01112,44.44,0,0,-1,0,-2,0,-1,0.6236,3,3,2,[ OK ]
